DATE: 4/28/2016  TIME: 07:52
BLANK              
C0101         CTT- 1                                         M  Year        0     Serum       1.0 4/28/2016 07:54:43
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#
ALT           0.0000  U/L                        0.00070   0.00070                       
ALT           0.0000  U/L                        0.00059   0.00059                       
AST           0.0000  U/L                       -0.00150  -0.00150                       
AST           0.0000  U/L                       -0.00150  -0.00150                       
GGT           0.0000  U/L                        0.00024   0.00024                       
GGT           0.0000  U/L                        0.00037   0.00037                       
ALPAMP        0.0000  U/L                       -0.00024  -0.00024                       
ALPAMP        0.0000  U/L                       -0.00040  -0.00040                       
LDH           0.0000  U/L                        0.00026   0.00026                       
LDH           0.0000  U/L                        0.00028   0.00028                       
CHE           0.0000  U/L                        0.00097   0.00097                       
CHE           0.0000  U/L                        0.00096   0.00096                       
CK            0.0000  U/L                        0.00043   0.00043                       
CK            0.0000  U/L                        0.00045   0.00045                       
MG            0.0000  mmol/L                     0.48039   0.48039                       
MG            0.0000  mmol/L                     0.48122   0.48122                       
UN            0.0000  mmol/L                    -0.00072  -0.00072                       
UN            0.0000  mmol/L                    -0.00050  -0.00050                       
CK-MB         0.0000  U/L                        0.00012   0.00012                       
CK-MB         0.0000  U/L                        0.00008   0.00008                       
TBA           0.0000  umol/L                     0.00205   0.00205                       
TBA           0.0000  umol/L                     0.00214   0.00214                       
TG            0.0000  mmol/L                     0.05467   0.05467                       
TG            0.0000  mmol/L                     0.04404   0.04404                       
CHOL          0.0000  mmol/L                     0.06640   0.06640                       
CHOL          0.0000  mmol/L                     0.06413   0.06413                       
LDL-CH        0.0000  mmol/L                     0.00127   0.00127                       
LDL-CH        0.0000  mmol/L                     0.00317   0.00317                       
HDL-CH        0.0000  mmol/L                     0.00113   0.00113                       
HDL-CH        0.0000  mmol/L                     0.00126   0.00126                       
GLUH_3        0.0000  mmol/L                     0.03981   0.03981                       
GLUH_3        0.0000  mmol/L                     0.03921   0.03921                       
CA            0.0000  mmol/L                     0.08535   0.08535                       
CA            0.0000  mmol/L                     0.08422   0.08422                       
IP            0.0000  mmol/L                     0.31363   0.31363                       
IP            0.0000  mmol/L                     0.31133   0.31133                       
TP            0.0000  g/L                        0.08904   0.08904                       
TP            0.0000  g/L                        0.08914   0.08914                       
ALB           0.0000  g/L                        0.15159   0.15159                       
ALB           0.0000  g/L                        0.15151   0.15151                       
CO2           0.0000  mmol/L                    -0.00299  -0.00299                       
CO2           0.0000  mmol/L                    -0.00313  -0.00313                       
UA            0.0000  umol/L                     0.00368   0.00368                       
UA            0.0000  umol/L                     0.00349   0.00349                       
TBIL_2        0.0000  umol/L                     0.00037   0.00037                       
TBIL_2        0.0000  umol/L                     0.00040   0.00040                       
CREA_E        0.0000  umol/L                     0.00503   0.00503                       
CREA_E        0.0000  umol/L                     0.00509   0.00509                       
5UN           0.0000  U/L                        0.00024   0.00024                       
5UN           0.0000  U/L                        0.00025   0.00025                       
AFU           0.0000  U/L                        0.00001   0.00001                       
AFU           0.0000  U/L                        0.00000   0.00000                       
HBDH          0.0000  U/L                       -0.00001  -0.00001                       
HBDH          0.0000  U/L                       -0.00013  -0.00013                       
ADA           0.0000  U/L                        0.00290   0.00290                       
ADA           0.0000  U/L                        0.00297   0.00297                       
B2MG          0.0000  mg/L                       0.20491   0.20491                       
B2MG          0.0000  mg/L                       0.20519   0.20519                       
DBIL          0.0000  umol/L                    -0.00068  -0.00068                       
DBIL          0.0000  umol/L                    -0.00068  -0.00068                       
66332  66332            
PC001         CTT-23  66332             66332/               M  Year        0     Serum       1.0 4/28/2016 08:00:31
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CRP            26.81  mg/L                       0.08328   0.08354                    XYZ
ApoA1           2.04  g/L                        1.03499   1.06583                    XYZ
ApoB            0.92  g/L                        0.27239   0.27749                    XYZ
PA             231.9  mg/L                       0.10566   0.12373                    XYZ
LP(a)           96.7  mg/L                       0.04466   0.04299                    XYZ
B2MG            1.29  mg/L                       0.02822   0.23327                    XYZ
SCRP           27.27  mg/L                       0.08470   0.08478                    XYZ
CysC            0.62  mg/L                      -0.02043  -0.03277                    XYZ
66333  66333            
PD001         CTT-24  66333             66333/               M  Year        0     Serum       1.0 4/28/2016 08:00:32
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CRP            43.47  mg/L                       0.10536   0.10562                    XYZ
ApoA1           2.77  g/L                        1.23416   1.26500                    XYZ
ApoB            1.41  g/L                        0.36137   0.36648                    XYZ
PA             298.6  mg/L                       0.13330   0.15137                    XYZ
LP(a)          136.9  mg/L                       0.06836   0.06668                    XYZ
B2MG            2.35  mg/L                       0.05159   0.25664                    XYZ
SCRP           42.91  mg/L                       0.10588   0.10596                    XYZ
CysC            0.80  mg/L                      -0.03171  -0.04406                    XYZ
45682  45682            
PF001         CTT-26  45682             45682/               M  Year        0     Serum       1.0 4/28/2016 08:00:49
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               140                              -628.7   -1032.9                          XYZ
K                4.1                              -456.7    -746.4                          XYZ
Cl                97                               560.8     687.2                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               86  U/L                       -0.02104  -0.02039                    XYZ
AST              108  U/L                       -0.02593  -0.02743                    XYZ
GGT               82  U/L         h              0.01773   0.01804                    XYZ
ALPAMP           138  U/L                        0.01491   0.01459                    XYZ
LDH              165  U/L                        0.02612   0.02639                    XYZ
CHE             5384  U/L                        0.12691   0.12787                    XYZ
CK               288  U/L                        0.04886   0.04930                    XYZ
MG              1.14  mmol/L                     0.39859   0.87939                    XYZ
UN              14.2  mmol/L                    -0.05499  -0.05560                    XYZ
TG          ////////  mmol/L       C             0.22007   0.22007                    XYZ
CHOL            4.56  mmol/L                     0.24965   0.31492                    XYZ
LDL-CH          2.95  mmol/L                     0.17815   0.18037                    XYZ
HDL-CH          1.16  mmol/L                     0.09240   0.09359                    XYZ
GLUH_3           6.4  mmol/L                     0.24286   0.28237                    XYZ
CA              2.61  mmol/L                     0.32832   0.41310                    XYZ
IP              1.51  mmol/L                     0.30798   0.62046                    XYZ
TP              54.9  g/L                        0.33515   0.42424                    XYZ
ALB             34.7  g/L                        0.30144   0.45299                    XYZ
UA               320  umol/L                     0.10178   0.10537                    XYZ
TBIL_2          53.2  umol/L                    -0.08179  -0.08141                    XYZ
CREA_E         164.8  umol/L                     0.04998   0.05504                    XYZ
HBDH             164  U/L                       -0.01711  -0.01718                    XYZ
DBIL            24.6  umol/L                    -0.03780  -0.03848                    XYZ
45683  45683            
PG001         CTT-27  45683             45683/               M  Year        0     Serum       1.0 4/28/2016 08:01:07
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               154                              -610.6   -1035.2                          XYZ
K                7.6                              -341.1    -747.7                          XYZ
Cl               120                               542.3     685.9                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT              187  U/L                       -0.04603  -0.04539                    XYZ
AST              262  U/L                       -0.06315  -0.06464                    XYZ
GGT              140  U/L         h              0.03040   0.03070                    XYZ
ALPAMP           311  U/L                        0.03361   0.03329                    XYZ
LDH              381  U/L                        0.06051   0.06078                    XYZ
CHE             7566  U/L                        0.17835   0.17931                    XYZ
CK               684  U/L                        0.11624   0.11668                    XYZ
MG              1.63  mmol/L                     0.56982   1.05063                    XYZ
UN              24.4  mmol/L                    -0.09433  -0.09494                    XYZ
TG          ////////  mmol/L       C             0.33440   0.33440                    XYZ
CHOL            6.29  mmol/L                     0.34491   0.41018                    XYZ
LDL-CH          4.22  mmol/L                     0.25484   0.25706                    XYZ
HDL-CH          1.69  mmol/L                     0.13430   0.13550                    XYZ
GLUH_3          19.9  mmol/L                     0.75234   0.79185                    XYZ
CA              3.21  mmol/L                     0.41186   0.49664                    XYZ
IP              2.51  mmol/L                     0.51070   0.82318                    XYZ
TP              67.8  g/L                        0.41366   0.50275                    XYZ
ALB             42.7  g/L                        0.37042   0.52197                    XYZ
UA               573  umol/L                     0.18230   0.18589                    XYZ
TBIL_2         128.1  umol/L                    -0.19697  -0.19658                    XYZ
CREA_E         595.1  umol/L                     0.18054   0.18560                    XYZ
HBDH             407  U/L                       -0.04251  -0.04258                    XYZ
DBIL            44.1  umol/L                    -0.06783  -0.06851                    XYZ
Z-QC  141101            
PI001         CTT-29  Z-QC              141101/              M  Year        0     Serum       1.0 4/28/2016 08:01:21
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CK-MB            9.2  U/L                        0.00111   0.00122                    XYZ
TBA              7.3  umol/L                     0.01162   0.01371                    XYZ
CO2             22.3  mmol/L                    -0.02907  -0.03213                    XYZ
5UN              9.6  U/L                        0.00681   0.00705                    XYZ
AFU            22.45  U/L                        0.00823   0.00824                    XYZ
ADA             11.8  U/L                        0.00441   0.00735                    XYZ
RBP             37.4  mg/L                       0.10030   0.13780                    XYZ
BLANK              
C0102         CTT- 1                                         M  Year        0     Serum       1.0 4/28/2016 08:22:45
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#
TG            0.0000  mmol/L                     0.04490   0.04490                       
TG            0.0000  mmol/L                     0.04246   0.04246                       
45682  45682            
PF002         CTT-26  45682             45682/               M  Year        0     Serum       1.0 4/28/2016 08:22:46
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
TG              1.54  mmol/L                     0.17909   0.22276                    XYZ
45683  45683            
PG002         CTT-27  45683             45683/               M  Year        0     Serum       1.0 4/28/2016 08:22:47
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
TG              2.58  mmol/L                     0.29926   0.34294                    XYZ
0103147499               GAO LIN DE        LIN     19410101     M  Year       75     Serum       1.0 4/28/2016 08:44:53
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               145                              -616.9   -1028.3                          XYZ
K                3.2                              -491.0    -738.2                          XYZ
Cl               109                               553.3     688.9                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
Saline          0.03                             0.03309   0.03309                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00048   0.00048   Saline    
Hemo.              -                XYZ        0.00140   0.00140   Saline    
Icte.              -                XYZ        0.02202   0.02202   Saline    
5400596620               DU YUN HE                 20080101     M  Year        8     Serum       1.0 4/28/2016 08:43:45
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.4  mmol/L                     0.16680   0.20631                    XYZ
Saline          0.05                             0.04544   0.04544                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00052   0.00052   Saline    
Hemo.              -                XYZ        0.00841   0.00841   Saline    
Icte.              -                XYZ        0.02579   0.02579   Saline    
0103158360               YUAN YOU BAO              19450101     F  Year       71     Serum       1.0 4/28/2016 08:44:09
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               142                              -618.2   -1025.2                          XYZ
K                3.8                              -454.8    -732.7                          XYZ
Cl               105                               555.4     688.0                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               17  U/L                       -0.00411  -0.00346                    XYZ
AST               21  U/L                       -0.00510  -0.00660                    XYZ
GGT               11  U/L                        0.00240   0.00270                    XYZ
ALPAMP            83  U/L                        0.00899   0.00867                    XYZ
LDH              190  U/L                        0.03014   0.03040                    XYZ
CHE             6353  U/L                        0.14976   0.15072                    XYZ
MG              0.78  mmol/L                     0.27258   0.75339                    XYZ
UN               6.0  mmol/L                    -0.02310  -0.02371                    XYZ
TBA             39.7  umol/L                     0.06292   0.06501                    XYZ
CA              2.39  mmol/L                     0.29872   0.38350                    XYZ
IP              1.11  mmol/L                     0.22620   0.53868                    XYZ
TP              68.2  g/L                        0.41636   0.50545                    XYZ
ALB             42.5  g/L                        0.36859   0.52014                    XYZ
UA               422  umol/L                     0.13434   0.13792                    XYZ
TBIL_2          16.1  umol/L                    -0.02476  -0.02437                    XYZ
Saline          0.04                             0.03544   0.03544                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00049   0.00049   Saline    
Hemo.              -                XYZ        0.00136   0.00136   Saline    
Icte.              -                XYZ        0.02616   0.02616   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          72.6  umol/L                     0.02202   0.02708                    XYZ
5UN              6.3  U/L                        0.00446   0.00471                    XYZ
AFU            16.98  U/L                        0.00622   0.00623                    XYZ
PA             260.9  mg/L                       0.11827   0.13635                    XYZ
ADA             11.7  U/L                        0.00438   0.00731                    XYZ
CysC            1.46  mg/L                      -0.09283  -0.10517                    XYZ
RBP             39.3  mg/L                       0.10405   0.14155                    XYZ
DBIL             4.4  umol/L                    -0.00681  -0.00749                    XYZ
5400693285               LIN ZHUO FENG             19340101     M  Year       82     Serum       1.0 4/28/2016 08:44:33
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.9  mmol/L                     0.18611   0.22562                    XYZ
Saline          0.07                             0.07232   0.07232                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00103   0.00103   Saline    
Hemo.              -                XYZ        0.00262   0.00262   Saline    
Icte.              -                XYZ        0.01313   0.01313   Saline    
5400689924               LI JIN LIAN               19630101     F  Year       53     Serum       1.0 4/28/2016 08:45:43
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.4  mmol/L                     0.16528   0.20479                    XYZ
Saline          0.06                             0.05495   0.05495                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00107   0.00107   Saline    
Hemo.              -                XYZ        0.00224   0.00224   Saline    
Icte.              -                XYZ        0.01584   0.01584   Saline    
5400690075               SHI MEI ZHEN              19710101     F  Year       45     Serum       1.0 4/28/2016 08:46:33
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.6  mmol/L                     0.17254   0.21205                    XYZ
Saline          0.03                             0.03386   0.03386                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00069   0.00069   Saline    
Hemo.              -                XYZ        0.00183   0.00183   Saline    
Icte.              -                XYZ        0.00922   0.00922   Saline    
6000043525               LIU ZHI HANG              19850101     M  Year       31     Serum       1.0 4/28/2016 08:52:45
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               57  U/L                       -0.01413  -0.01349                    XYZ
AST               90  U/L                       -0.02170  -0.02320                    XYZ
GGT             1395  U/L         H              0.30219   0.30249                    XYZ
ALPAMP           140  U/L                        0.01513   0.01481                    XYZ
LDH              250  U/L                        0.03975   0.04001                    XYZ
CHE             3980  U/L                        0.09382   0.09479                    XYZ
TBA            100.1  umol/L                     0.15864   0.16073                    XYZ
TP              81.1  g/L                        0.49490   0.58399                    XYZ
ALB             32.6  g/L                        0.28302   0.43457                    XYZ
TBIL_2          42.4  umol/L                    -0.06515  -0.06476                    XYZ
Saline          0.14                             0.14200   0.14200                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00222   0.00222   Saline    
Hemo.              -                XYZ        0.00273   0.00273   Saline    
Icte.              +                XYZ        0.06196   0.06196   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
5UN             36.5  U/L                        0.02578   0.02602                    XYZ
AFU            25.43  U/L                        0.00932   0.00933                    XYZ
PA             165.0  mg/L                       0.07426   0.09234                    XYZ
ADA             27.1  U/L                        0.01014   0.01307                    XYZ
DBIL            22.7  umol/L                    -0.03497  -0.03565                    XYZ
0103196497               DAI RONG JI               19500101     M  Year       66     Serum       1.0 4/28/2016 08:53:13
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               135                              -625.0   -1020.9                          XYZ
K                3.8                              -457.6    -732.3                          XYZ
Cl               110                               555.5     692.3                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
MG              0.78  mmol/L                     0.27146   0.75226                    XYZ
CA              1.81  mmol/L                     0.21875   0.30353                    XYZ
IP              0.72  mmol/L                     0.14721   0.45970                    XYZ
Saline          0.02                             0.02301   0.02301                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00057   0.00057   Saline    
Hemo.              -                XYZ        0.00110   0.00110   Saline    
Icte.              -                XYZ        0.01571   0.01571   Saline    
0103198985               TANG JIN LAN              19420101     F  Year       74     Serum       1.0 4/28/2016 08:53:48
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               140                              -618.9   -1023.2                          XYZ
K                3.4                              -476.6    -735.9                          XYZ
Cl                99                               563.4     691.1                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               39  U/L                       -0.00969  -0.00904                    XYZ
AST               28  U/L                       -0.00676  -0.00826                    XYZ
GGT              109  U/L                        0.02360   0.02390                    XYZ
ALPAMP           110  U/L                        0.01189   0.01156                    XYZ
LDH              205  U/L                        0.03247   0.03273                    XYZ
CHE             4468  U/L                        0.10533   0.10630                    XYZ
MG              1.05  mmol/L                     0.36674   0.84755                    XYZ
TBA             11.6  umol/L                     0.01842   0.02051                    XYZ
CA              2.22  mmol/L                     0.27564   0.36042                    XYZ
IP              0.91  mmol/L                     0.18513   0.49761                    XYZ
TP              69.9  g/L                        0.42626   0.51535                    XYZ
ALB             36.6  g/L                        0.31764   0.46919                    XYZ
TBIL_2          12.7  umol/L                    -0.01956  -0.01917                    XYZ
Saline          0.03                             0.02683   0.02683                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00060   0.00060   Saline    
Hemo.              -                XYZ        0.00095   0.00095   Saline    
Icte.              -                XYZ        0.01869   0.01869   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
5UN             18.6  U/L                        0.01313   0.01337                    XYZ
AFU            17.05  U/L                        0.00625   0.00626                    XYZ
PA             154.3  mg/L                       0.06908   0.08715                    XYZ
ADA             14.8  U/L                        0.00551   0.00845                    XYZ
DBIL             4.8  umol/L                    -0.00731  -0.00800                    XYZ
0103165633               WU JIN HONG       JIN     19690101     M  Year       47     Serum       1.0 4/28/2016 08:54:25
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               141                              -618.9   -1023.8                          XYZ
K                6.5                              -361.5    -737.6                          XYZ
Cl               106                               557.4     691.0                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               18  U/L                       -0.00439  -0.00374                    XYZ
AST               21  U/L                       -0.00499  -0.00649                    XYZ
GGT              234  U/L                        0.05065   0.05095                    XYZ
ALPAMP            53  U/L                        0.00577   0.00545                    XYZ
LDH              174  U/L                        0.02760   0.02787                    XYZ
CHE             4423  U/L                        0.10426   0.10522                    XYZ
MG              0.89  mmol/L                     0.31194   0.79275                    XYZ
UN              37.3  mmol/L                    -0.14422  -0.14483                    XYZ
TBA              1.1  umol/L                     0.00172   0.00381                    XYZ
CA              2.17  mmol/L                     0.26766   0.35245                    XYZ
IP              1.69  mmol/L                     0.34472   0.65720                    XYZ
TP              54.5  g/L                        0.33280   0.42189                    XYZ
ALB             28.9  g/L                        0.25069   0.40224                    XYZ
CO2             25.0  mmol/L                    -0.03291  -0.03597                    XYZ
UA               559  umol/L                     0.17789   0.18147                    XYZ
TBIL_2           2.9  umol/L                    -0.00441  -0.00403                    XYZ
Saline          0.06                             0.05937   0.05937                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00069   0.00069   Saline    
Hemo.              -                XYZ        0.00072   0.00072   Saline    
Icte.              -                XYZ        0.00771   0.00771   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E        1165.5  umol/L                     0.35357   0.35864                    XYZ
5UN             18.0  U/L                        0.01274   0.01298                    XYZ
AFU            18.90  U/L                        0.00693   0.00694                    XYZ
PA             310.9  mg/L                       0.13782   0.15589                    XYZ
ADA              8.7  U/L                        0.00326   0.00619                    XYZ
B2MG           15.45  mg/L                       0.33927   0.54432                    XYZ
CysC            9.25  mg/L        Hj            -0.78519  -0.79753                    XYZ
DBIL             1.3  umol/L                    -0.00192  -0.00261                    XYZ
0103182067               DU JIN YING               19630101     F  Year       53     Serum       1.0 4/28/2016 08:55:01
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               141                              -617.6   -1023.4                          XYZ
K                3.6                              -468.6    -737.2                          XYZ
Cl               107                               556.4     690.7                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
MG              0.77  mmol/L                     0.26826   0.74906                    XYZ
CA              2.12  mmol/L                     0.26082   0.34560                    XYZ
IP              0.94  mmol/L                     0.19161   0.50409                    XYZ
Saline          0.03                             0.02934   0.02934                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00046   0.00046   Saline    
Hemo.              -                XYZ        0.00097   0.00097   Saline    
Icte.              -                XYZ        0.01569   0.01569   Saline    
0103190563               ZHOU HUAN MEI     HUAN    19410101     F  Year       75     Serum       1.0 4/28/2016 08:55:53
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT                8  U/L                       -0.00207  -0.00142                    XYZ
AST               21  U/L                       -0.00514  -0.00664                    XYZ
GGT               36  U/L                        0.00789   0.00819                    XYZ
ALPAMP           110  U/L                        0.01192   0.01159                    XYZ
LDH              155  U/L                        0.02463   0.02490                    XYZ
CHE             7976  U/L                        0.18802   0.18899                    XYZ
TBA             48.4  umol/L                     0.07668   0.07878                    XYZ
TG              1.71  mmol/L                     0.19856   0.24224                    XYZ
CHOL            3.95  mmol/L                     0.21622   0.28149                    XYZ
LDL-CH          2.47  mmol/L                     0.14912   0.15134                    XYZ
HDL-CH          1.03  mmol/L                     0.08212   0.08331                    XYZ
TP              63.4  g/L                        0.38656   0.47565                    XYZ
ALB             36.2  g/L                        0.31419   0.46574                    XYZ
TBIL_2          13.2  umol/L                    -0.02026  -0.01987                    XYZ
Saline          0.05                             0.04833   0.04833                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00083   0.00083   Saline    
Hemo.              -                XYZ        0.00151   0.00151   Saline    
Icte.              -                XYZ        0.01902   0.01902   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           0.82  g/L                        0.69187   0.72271                    XYZ
ApoB            0.80  g/L                        0.24822   0.25332                    XYZ
5UN              8.7  U/L                        0.00614   0.00639                    XYZ
AFU            26.37  U/L                        0.00967   0.00967                    XYZ
PA             189.3  mg/L                       0.08595   0.10403                    XYZ
ADA             17.2  U/L                        0.00641   0.00935                    XYZ
LP(a)            9.5  mg/L        L              0.00464   0.00296                    XYZ
DBIL             4.8  umol/L                    -0.00737  -0.00805                    XYZ
0103153577               SUN SU LAN                19420101     F  Year       74     Serum       1.0 4/28/2016 09:02:25
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
TG              2.75  mmol/L                     0.31918   0.36286                    XYZ
Saline          0.08                             0.08437   0.08437                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00117   0.00117   Saline    
Hemo.              -                XYZ        0.00212   0.00212   Saline    
Icte.              -                XYZ        0.02449   0.02449   Saline    
0103189299               CHEN JING CAI     JING    19670101     M  Year       49     Serum       1.0 4/28/2016 08:57:03
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               138                              -618.6   -1019.2                          XYZ
K                4.2                              -439.6    -733.9                          XYZ
Cl                97                               565.5     691.8                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT                8  U/L                       -0.00207  -0.00143                    XYZ
AST               16  U/L                       -0.00395  -0.00544                    XYZ
GGT               76  U/L                        0.01649   0.01680                    XYZ
ALPAMP            95  U/L                        0.01027   0.00994                    XYZ
LDH              202  U/L                        0.03207   0.03234                    XYZ
CHE             9516  U/L                        0.22433   0.22530                    XYZ
MG              1.12  mmol/L                     0.38944   0.87024                    XYZ
UN              49.4  mmol/L                    -0.19129  -0.19190                    XYZ
TBA             36.8  umol/L                     0.05829   0.06039                    XYZ
CA              2.31  mmol/L                     0.28717   0.37195                    XYZ
IP              3.06  mmol/L                     0.62332   0.93580                    XYZ
TP              73.9  g/L                        0.45081   0.53991                    XYZ
ALB             38.6  g/L                        0.33492   0.48647                    XYZ
CO2             22.2  mmol/L                    -0.02891  -0.03197                    XYZ
UA               897  umol/L                     0.28522   0.28881                    XYZ
TBIL_2          -6.0  umol/L      L              0.00926   0.00964                    XYZ
Saline          0.10                             0.09823   0.09823                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00102   0.00102   Saline    
Hemo.              -                XYZ        0.00175   0.00175   Saline    
Icte.              -                XYZ        0.01184   0.01184   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E         713.5  umol/L                     0.21645   0.22151                    XYZ
5UN             10.4  U/L                        0.00736   0.00761                    XYZ
AFU            30.29  U/L                        0.01110   0.01111                    XYZ
PA             498.5  mg/L                       0.18303   0.20111                    XYZ
ADA             15.2  U/L                        0.00567   0.00861                    XYZ
B2MG           12.51  mg/L                       0.27477   0.47983                    XYZ
CysC            7.89  mg/L                      -0.71712  -0.72946                    XYZ
DBIL             2.3  umol/L                    -0.00347  -0.00416                    XYZ
0103148381               LI GUO JIANG              19730101     M  Year       43     Serum       1.0 4/28/2016 09:03:45
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
TG              2.40  mmol/L                     0.27935   0.32303                    XYZ
Saline          0.10                             0.09858   0.09858                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00136   0.00136   Saline    
Hemo.              -                XYZ        0.00402   0.00402   Saline    
Icte.              -                XYZ        0.01728   0.01728   Saline    
0103145896               LIANG YIN YING            19680101     F  Year       48     Serum       1.0 4/28/2016 08:57:27
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               13  U/L                       -0.00310  -0.00246                    XYZ
AST               12  U/L                       -0.00280  -0.00429                    XYZ
GGT               16  U/L                        0.00348   0.00378                    XYZ
ALPAMP            36  U/L                        0.00391   0.00359                    XYZ
LDH              185  U/L                        0.02940   0.02967                    XYZ
CHE            10783  U/L                        0.25419   0.25515                    XYZ
TBA              6.2  umol/L                     0.00975   0.01185                    XYZ
TG              1.96  mmol/L                     0.22811   0.27178                    XYZ
CHOL            6.28  mmol/L                     0.34414   0.40941                    XYZ
LDL-CH          4.17  mmol/L                     0.25192   0.25414                    XYZ
HDL-CH          1.32  mmol/L                     0.10492   0.10611                    XYZ
TP              49.8  g/L                        0.30384   0.39293                    XYZ
ALB             24.2  g/L                        0.21011   0.36166                    XYZ
TBIL_2           6.9  umol/L                    -0.01057  -0.01019                    XYZ
Saline          0.05                             0.04595   0.04595                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00067   0.00067   Saline    
Hemo.              -                XYZ        0.00162   0.00162   Saline    
Icte.              -                XYZ        0.01373   0.01373   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           1.13  g/L                        0.78145   0.81229                    XYZ
ApoB            1.38  g/L                        0.35684   0.36194                    XYZ
5UN              7.6  U/L                        0.00536   0.00560                    XYZ
AFU            16.71  U/L                        0.00613   0.00613                    XYZ
PA             284.5  mg/L                       0.12791   0.14599                    XYZ
ADA             18.0  U/L                        0.00673   0.00966                    XYZ
LP(a)          216.1  mg/L                       0.12421   0.12254                    XYZ
DBIL             1.4  umol/L                    -0.00214  -0.00282                    XYZ
0103183868               CHEN YU RONG              19850101     M  Year       31     Serum       1.0 4/28/2016 08:58:05
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               139                              -616.3   -1019.2                          XYZ
K                4.0                              -448.3    -734.5                          XYZ
Cl               104                               560.1     692.0                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               24  U/L                       -0.00596  -0.00532                    XYZ
AST               22  U/L                       -0.00519  -0.00668                    XYZ
GGT               32  U/L                        0.00701   0.00732                    XYZ
ALPAMP            75  U/L                        0.00811   0.00779                    XYZ
LDH              140  U/L                        0.02221   0.02248                    XYZ
CHE             6980  U/L                        0.16454   0.16551                    XYZ
MG              1.00  mmol/L                     0.34889   0.82969                    XYZ
TBA              4.8  umol/L                     0.00754   0.00963                    XYZ
CA              2.37  mmol/L                     0.29581   0.38059                    XYZ
IP              1.09  mmol/L                     0.22154   0.53403                    XYZ
TP              75.7  g/L                        0.46179   0.55088                    XYZ
ALB             43.4  g/L                        0.37724   0.52879                    XYZ
TBIL_2          11.5  umol/L                    -0.01761  -0.01722                    XYZ
Saline          0.06                             0.06300   0.06300                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00091   0.00091   Saline    
Hemo.              -                XYZ        0.00234   0.00234   Saline    
Icte.              -                XYZ        0.02153   0.02153   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
5UN              8.0  U/L                        0.00563   0.00587                    XYZ
AFU            12.78  U/L                        0.00468   0.00469                    XYZ
PA             295.0  mg/L                       0.13195   0.15003                    XYZ
ADA              8.4  U/L                        0.00315   0.00608                    XYZ
DBIL             3.3  umol/L                    -0.00512  -0.00580                    XYZ
0103184957               LIU WU                    19270101     M  Year       89     Serum       1.0 4/28/2016 08:58:25
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT                8  U/L                       -0.00188  -0.00124                    XYZ
AST               19  U/L                       -0.00459  -0.00609                    XYZ
GGT               24  U/L                        0.00517   0.00548                    XYZ
ALPAMP            37  U/L                        0.00403   0.00371                    XYZ
LDH              164  U/L                        0.02604   0.02631                    XYZ
CHE             6625  U/L                        0.15616   0.15713                    XYZ
TBA             22.1  umol/L                     0.03506   0.03715                    XYZ
TG              0.76  mmol/L                     0.08821   0.13189                    XYZ
CHOL            6.02  mmol/L                     0.32977   0.39504                    XYZ
LDL-CH          3.23  mmol/L                     0.19497   0.19719                    XYZ
HDL-CH          2.03  mmol/L                     0.16155   0.16275                    XYZ
TP              58.5  g/L                        0.35687   0.44596                    XYZ
ALB             34.4  g/L                        0.29859   0.45014                    XYZ
TBIL_2          24.2  umol/L                    -0.03725  -0.03687                    XYZ
Saline          0.04                             0.04115   0.04115                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00054   0.00054   Saline    
Hemo.              -                XYZ        0.00189   0.00189   Saline    
Icte.              +                XYZ        0.03687   0.03687   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           1.48  g/L                        0.88144   0.91228                    XYZ
ApoB            0.98  g/L                        0.28365   0.28875                    XYZ
5UN              6.1  U/L                        0.00430   0.00454                    XYZ
AFU            17.52  U/L                        0.00642   0.00643                    XYZ
PA             198.5  mg/L                       0.09030   0.10837                    XYZ
ADA              7.5  U/L                        0.00278   0.00572                    XYZ
LP(a)           16.1  mg/L        L              0.00732   0.00564                    XYZ
DBIL             5.9  umol/L                    -0.00913  -0.00981                    XYZ
0103190832               CHEN LIE FEI              19650101     M  Year       51     Serum       1.0 4/28/2016 08:59:07
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               139                              -617.1   -1018.8                          XYZ
K                3.8                              -460.0    -734.7                          XYZ
Cl               106                               558.4     691.9                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
MG              0.81  mmol/L                     0.28079   0.76160                    XYZ
GLUH_3           8.3  mmol/L                     0.31324   0.35275                    XYZ
CA              2.25  mmol/L                     0.27861   0.36339                    XYZ
IP              1.04  mmol/L                     0.21232   0.52480                    XYZ
Saline          0.07                             0.06880   0.06880                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00096   0.00096   Saline    
Hemo.              -                XYZ        0.00238   0.00238   Saline    
Icte.              -                XYZ        0.02195   0.02195   Saline    
0103185319               LIN MEN ZHONG             19500101     M  Year       66     Serum       1.0 4/28/2016 08:59:19
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               13  U/L                       -0.00312  -0.00248                    XYZ
AST               14  U/L                       -0.00338  -0.00488                    XYZ
GGT               15  U/L                        0.00332   0.00362                    XYZ
ALPAMP            56  U/L                        0.00605   0.00573                    XYZ
LDH              137  U/L                        0.02169   0.02195                    XYZ
CHE             6641  U/L                        0.15655   0.15752                    XYZ
TBA              3.7  umol/L                     0.00579   0.00788                    XYZ
TG              1.02  mmol/L                     0.11886   0.16254                    XYZ
CHOL            4.53  mmol/L                     0.24805   0.31331                    XYZ
LDL-CH          3.08  mmol/L                     0.18637   0.18859                    XYZ
HDL-CH          0.90  mmol/L                     0.07166   0.07285                    XYZ
TP              63.7  g/L                        0.38869   0.47778                    XYZ
ALB             36.1  g/L                        0.31375   0.46530                    XYZ
TBIL_2          10.6  umol/L                    -0.01637  -0.01598                    XYZ
Saline          0.04                             0.03876   0.03876                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00062   0.00062   Saline    
Hemo.              -                XYZ        0.00109   0.00109   Saline    
Icte.              -                XYZ        0.01684   0.01684   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           0.61  g/L                        0.62699   0.65783                    XYZ
ApoB            1.02  g/L                        0.29097   0.29608                    XYZ
5UN              7.3  U/L                        0.00518   0.00542                    XYZ
AFU            15.38  U/L                        0.00564   0.00565                    XYZ
PA             222.5  mg/L                       0.10142   0.11950                    XYZ
ADA              7.0  U/L                        0.00260   0.00553                    XYZ
LP(a)          166.5  mg/L                       0.08799   0.08631                    XYZ
DBIL             3.6  umol/L                    -0.00547  -0.00615                    XYZ
0103190045               JIAN LI LONG              19250101     M  Year       91     Serum       1.0 4/28/2016 09:07:59
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               135                              -622.3   -1018.0                          XYZ
K                3.1                              -488.5    -733.7                          XYZ
Cl               104                               559.3     691.1                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
Saline          0.03                             0.03225   0.03225                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00038   0.00038   Saline    
Hemo.              -                XYZ        0.00063   0.00063   Saline    
Icte.              -                XYZ        0.01937   0.01937   Saline    
BLANK              
C0103         CTT- 1                                         M  Year        0     Serum       1.0 4/28/2016 09:01:09
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#
LPS           0.0000  U/L                       -0.00000  -0.00000                       
LPS           0.0000  U/L                       -0.00002  -0.00002                       
0103189549               CEN YUN MING              19370101     M  Year       79     Serum       1.0 4/28/2016 09:01:11
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               10  U/L                       -0.00234  -0.00170                    XYZ
AST               15  U/L                       -0.00359  -0.00509                    XYZ
GGT               17  U/L                        0.00379   0.00409                    XYZ
ALPAMP            68  U/L                        0.00741   0.00708                    XYZ
LDH              189  U/L                        0.03007   0.03034                    XYZ
CHE             6713  U/L                        0.15825   0.15922                    XYZ
TBA              3.7  umol/L                     0.00582   0.00791                    XYZ
TG              0.75  mmol/L                     0.08748   0.13116                    XYZ
CHOL            5.35  mmol/L                     0.29330   0.35857                    XYZ
LDL-CH          3.32  mmol/L                     0.20057   0.20279                    XYZ
HDL-CH          1.49  mmol/L                     0.11850   0.11969                    XYZ
TP              72.4  g/L                        0.44167   0.53076                    XYZ
ALB             41.9  g/L                        0.36406   0.51561                    XYZ
TBIL_2           9.1  umol/L                    -0.01401  -0.01363                    XYZ
Saline          0.04                             0.04192   0.04192                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00063   0.00063   Saline    
Hemo.              -                XYZ        0.00184   0.00184   Saline    
Icte.              -                XYZ        0.01717   0.01717   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           1.30  g/L                        0.83044   0.86127                    XYZ
ApoB            1.02  g/L                        0.29219   0.29730                    XYZ
5UN              9.7  U/L                        0.00687   0.00711                    XYZ
AFU            28.70  U/L                        0.01052   0.01053                    XYZ
PA             220.8  mg/L                       0.10062   0.11870                    XYZ
ADA             14.5  U/L                        0.00543   0.00836                    XYZ
LP(a)          136.8  mg/L                       0.06827   0.06660                    XYZ
DBIL             2.7  umol/L                    -0.00411  -0.00479                    XYZ
0103147295               CHEN CHUAN KE             19590101     M  Year       57     Serum       1.0 4/28/2016 09:01:25
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               19  U/L                       -0.00470  -0.00405                    XYZ
AST               24  U/L                       -0.00570  -0.00720                    XYZ
GGT               25  U/L                        0.00533   0.00564                    XYZ
ALPAMP            56  U/L                        0.00604   0.00572                    XYZ
LDH              290  U/L                        0.04607   0.04633                    XYZ
CHE             5466  U/L                        0.12885   0.12981                    XYZ
TBA              0.3  umol/L                     0.00041   0.00251                    XYZ
TP              59.2  g/L                        0.36128   0.45037                    XYZ
ALB             32.6  g/L                        0.28291   0.43446                    XYZ
TBIL_2           8.2  umol/L                    -0.01256  -0.01217                    XYZ
Saline          0.04                             0.03804   0.03804                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00073   0.00073   Saline    
Hemo.              -                XYZ        0.00099   0.00099   Saline    
Icte.              -                XYZ        0.01426   0.01426   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
5UN              4.7  U/L                        0.00332   0.00357                    XYZ
AFU            16.02  U/L                        0.00587   0.00588                    XYZ
PA             128.5  mg/L                       0.05657   0.07465                    XYZ
ADA              9.1  U/L                        0.00339   0.00633                    XYZ
DBIL             2.8  umol/L                    -0.00435  -0.00503                    XYZ
0103164539               LIAO QIAN JIN ME  QIAN    19690101     F  Year       47     Serum       1.0 4/28/2016 09:01:55
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               135                              -621.3   -1017.2                          XYZ
K                4.4                              -430.0    -731.9                          XYZ
Cl               102                               561.5     692.1                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
MG              0.90  mmol/L                     0.31271   0.79352                    XYZ
CA              2.19  mmol/L                     0.27060   0.35539                    XYZ
IP              1.17  mmol/L                     0.23832   0.55080                    XYZ
Saline          0.15                             0.15341   0.15341                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              +                XYZ        0.00351   0.00351   Saline    
Hemo.              -                XYZ        0.00467   0.00467   Saline    
Icte.              +                XYZ        0.05051   0.05051   Saline    
0103148354               LAI JIN SHUI      JIN     19340101     M  Year       82     Serum       1.0 4/28/2016 09:02:13
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               150                              -599.7   -1017.9                          XYZ
K                4.1                              -442.5    -731.4                          XYZ
Cl               115                               550.0     690.3                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
MG              0.86  mmol/L                     0.29924   0.78005                    XYZ
CA              2.04  mmol/L                     0.25096   0.33574                    XYZ
IP              1.05  mmol/L                     0.21271   0.52520                    XYZ
Saline          0.07                             0.07081   0.07081                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00067   0.00067   Saline    
Hemo.              -                XYZ        0.00251   0.00251   Saline    
Icte.              -                XYZ        0.01757   0.01757   Saline    
6000043525               LIU ZHI HANG              19850101     M  Year       31     Serum       1.0 4/28/2016 09:04:10
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GGT             1415  U/L         HR             0.06131   0.06161                    XYZ
0103145806               LIU XIAO RONG     XIAO    19860101     F  Year       30     Serum       1.0 4/28/2016 09:05:01
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               139                              -614.8   -1016.6                          XYZ
K                4.1                              -442.4    -731.1                          XYZ
Cl               104                               560.6     692.1                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT                3  U/L                       -0.00077  -0.00013                    XYZ
AST               10  U/L                       -0.00232  -0.00382                    XYZ
GGT               11  U/L                        0.00244   0.00275                    XYZ
ALPAMP            33  U/L                        0.00355   0.00323                    XYZ
LDH              151  U/L                        0.02400   0.02427                    XYZ
CHE             4213  U/L                        0.09930   0.10027                    XYZ
MG              1.02  mmol/L                     0.35538   0.83618                    XYZ
UN              19.7  mmol/L                    -0.07627  -0.07688                    XYZ
TBA              1.6  umol/L                     0.00252   0.00461                    XYZ
CA              2.20  mmol/L                     0.27262   0.35740                    XYZ
IP              1.61  mmol/L                     0.32791   0.64039                    XYZ
TP              65.2  g/L                        0.39776   0.48685                    XYZ
ALB             36.8  g/L                        0.31970   0.47125                    XYZ
CO2             26.0  mmol/L                    -0.03434  -0.03739                    XYZ
UA               475  umol/L                     0.15098   0.15457                    XYZ
TBIL_2           3.9  umol/L                    -0.00600  -0.00561                    XYZ
Saline          0.05                             0.04518   0.04518                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00045   0.00045   Saline    
Hemo.              -                XYZ        0.00119   0.00119   Saline    
Icte.              -                XYZ        0.00994   0.00994   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E         755.1  umol/L                     0.22908   0.23414                    XYZ
5UN              4.6  U/L                        0.00323   0.00348                    XYZ
AFU            11.94  U/L                        0.00438   0.00438                    XYZ
PA             294.4  mg/L                       0.13173   0.14980                    XYZ
ADA              9.2  U/L                        0.00342   0.00636                    XYZ
B2MG           14.02  mg/L                       0.30788   0.51293                    XYZ
CysC            7.26  mg/L                      -0.68514  -0.69748                    XYZ
DBIL             1.2  umol/L                    -0.00181  -0.00249                    XYZ
0103185792               LUO LAN                   19330101     F  Year       83     Serum       1.0 4/28/2016 09:05:35
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               10  U/L                       -0.00238  -0.00173                    XYZ
AST               26  U/L                       -0.00631  -0.00781                    XYZ
GGT               42  U/L                        0.00900   0.00930                    XYZ
ALPAMP           129  U/L                        0.01397   0.01365                    XYZ
LDH              190  U/L                        0.03019   0.03046                    XYZ
CHE             6295  U/L                        0.14838   0.14935                    XYZ
TBA              1.8  umol/L                     0.00281   0.00490                    XYZ
TP              61.0  g/L                        0.37217   0.46126                    XYZ
ALB             34.9  g/L                        0.30307   0.45461                    XYZ
TBIL_2           6.7  umol/L                    -0.01027  -0.00989                    XYZ
Saline          0.03                             0.03399   0.03399                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00056   0.00056   Saline    
Hemo.              -                XYZ        0.00074   0.00074   Saline    
Icte.              -                XYZ        0.01392   0.01392   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
5UN             10.2  U/L                        0.00723   0.00748                    XYZ
AFU            19.93  U/L                        0.00731   0.00731                    XYZ
PA             221.7  mg/L                       0.10104   0.11911                    XYZ
ADA             13.9  U/L                        0.00518   0.00811                    XYZ
DBIL             2.0  umol/L                    -0.00302  -0.00370                    XYZ
0103165633               WU JIN HONG       JIN     19690101     M  Year       47     Serum       1.0 4/28/2016 09:06:36
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CysC            7.61  mg/L         R            -0.09982  -0.11216                    XYZ
0103192880               HUANG XING JIN            19490101     F  Year       67     Serum       1.0 4/28/2016 09:06:51
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               140                              -612.4   -1016.6                          XYZ
K                4.1                              -441.8    -731.1                          XYZ
Cl               105                               559.7     692.5                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT                8  U/L                       -0.00201  -0.00137                    XYZ
AST               17  U/L                       -0.00398  -0.00548                    XYZ
GGT               10  U/L                        0.00218   0.00248                    XYZ
ALPAMP            58  U/L                        0.00625   0.00593                    XYZ
LDH              121  U/L                        0.01920   0.01946                    XYZ
CHE             6214  U/L                        0.14649   0.14745                    XYZ
MG              0.91  mmol/L                     0.31832   0.79913                    XYZ
UN               3.6  mmol/L                    -0.01407  -0.01468                    XYZ
TBA              3.1  umol/L                     0.00484   0.00693                    XYZ
CA              2.28  mmol/L                     0.28318   0.36796                    XYZ
IP              1.35  mmol/L                     0.27441   0.58689                    XYZ
TP              65.2  g/L                        0.39764   0.48673                    XYZ
ALB             38.1  g/L                        0.33043   0.48198                    XYZ
CO2             30.1  mmol/L                    -0.04027  -0.04332                    XYZ
UA               359  umol/L                     0.11408   0.11767                    XYZ
TBIL_2           9.0  umol/L                    -0.01385  -0.01346                    XYZ
Saline          0.04                             0.03536   0.03536                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00046   0.00046   Saline    
Hemo.              -                XYZ        0.00124   0.00124   Saline    
Icte.              -                XYZ        0.01734   0.01734   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          49.3  umol/L                     0.01496   0.02002                    XYZ
5UN              5.8  U/L                        0.00413   0.00438                    XYZ
AFU            21.86  U/L                        0.00801   0.00802                    XYZ
PA             275.6  mg/L                       0.12435   0.14243                    XYZ
ADA              7.0  U/L                        0.00261   0.00555                    XYZ
B2MG            1.01  mg/L                       0.02224   0.22729                    XYZ
CysC            1.04  mg/L                      -0.05009  -0.06244                    XYZ
DBIL             2.4  umol/L                    -0.00367  -0.00435                    XYZ
0103190563               ZHOU HUAN MEI     HUAN    19410101     F  Year       75     Serum       1.0 4/28/2016 09:08:41
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
LP(a)            9.8  mg/L        LR             0.00476   0.00308                    XYZ
0103189083               LI QIU GUI                19540101     F  Year       62     Serum       1.0 4/28/2016 09:07:25
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               141                              -611.7   -1017.5                          XYZ
K                3.8                              -455.1    -732.7                          XYZ
Cl               108                               556.7     691.5                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               12  U/L                       -0.00305  -0.00241                    XYZ
AST               14  U/L                       -0.00336  -0.00485                    XYZ
GGT               27  U/L                        0.00574   0.00604                    XYZ
ALPAMP            80  U/L                        0.00863   0.00831                    XYZ
LDH              132  U/L                        0.02093   0.02120                    XYZ
CHE             6871  U/L                        0.16198   0.16295                    XYZ
MG              0.96  mmol/L                     0.33371   0.81451                    XYZ
UN               5.6  mmol/L                    -0.02164  -0.02225                    XYZ
TBA              4.6  umol/L                     0.00725   0.00934                    XYZ
CA              2.20  mmol/L                     0.27209   0.35687                    XYZ
IP              1.03  mmol/L                     0.20915   0.52163                    XYZ
TP              67.0  g/L                        0.40869   0.49778                    XYZ
ALB             38.6  g/L                        0.33505   0.48660                    XYZ
UA               161  umol/L                     0.05105   0.05463                    XYZ
TBIL_2           5.7  umol/L                    -0.00872  -0.00833                    XYZ
Saline          0.04                             0.03507   0.03507                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00067   0.00067   Saline    
Hemo.              -                XYZ        0.00114   0.00114   Saline    
Icte.              -                XYZ        0.01158   0.01158   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          52.3  umol/L                     0.01588   0.02094                    XYZ
5UN              6.5  U/L                        0.00459   0.00484                    XYZ
AFU            17.42  U/L                        0.00639   0.00639                    XYZ
PA             175.1  mg/L                       0.07915   0.09722                    XYZ
ADA             12.7  U/L                        0.00475   0.00769                    XYZ
CysC            1.03  mg/L                      -0.04935  -0.06169                    XYZ
RBP             23.4  mg/L                       0.06711   0.10461                    XYZ
DBIL             2.1  umol/L                    -0.00328  -0.00396                    XYZ
0103147353               CHEN CHUAN KE             19590101     M  Year       57     Serum       1.0 4/28/2016 09:15:39
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               139                              -612.0   -1014.9                          XYZ
K                4.2                              -436.6    -729.6                          XYZ
Cl               101                               563.4     692.7                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
Saline          0.04                             0.03923   0.03923                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00076   0.00076   Saline    
Hemo.              -                XYZ        0.00150   0.00150   Saline    
Icte.              -                XYZ        0.01430   0.01430   Saline    
0103181375               GUAN HUA DI               19490101     F  Year       67     Serum       1.0 4/28/2016 09:08:17
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               142                              -610.9   -1017.7                          XYZ
K                4.5                              -428.3    -733.8                          XYZ
Cl               101                               560.4     689.8                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CK                61  U/L                        0.01029   0.01073                    XYZ
UN               8.8  mmol/L                    -0.03418  -0.03479                    XYZ
CK-MB            8.6  U/L                        0.00104   0.00114                    XYZ
UA               302  umol/L                     0.09615   0.09974                    XYZ
Saline          0.05                             0.04520   0.04520                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00078   0.00078   Saline    
Hemo.              -                XYZ        0.00182   0.00182   Saline    
Icte.              -                XYZ        0.01505   0.01505   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          90.6  umol/L                     0.02749   0.03255                    XYZ
CysC            1.54  mg/L                      -0.10212  -0.11446                    XYZ
RBP             26.7  mg/L                       0.07556   0.11306                    XYZ
0103198928               YANG YU HUA       YU      19500101     M  Year       66     Serum       1.0 4/28/2016 09:16:27
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               142                              -608.6   -1015.2                          XYZ
K                3.7                              -457.5    -730.4                          XYZ
Cl               106                               559.3     692.4                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
Saline          0.04                             0.04313   0.04313                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00065   0.00065   Saline    
Hemo.              -                XYZ        0.00122   0.00122   Saline    
Icte.              -                XYZ        0.02826   0.02826   Saline    
0103198457               XU YONG QIANG             19700101     M  Year       46     Serum       1.0 4/28/2016 09:08:35
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               141                              -612.1   -1017.5                          XYZ
K                4.3                              -434.8    -732.0                          XYZ
Cl               105                               556.4     689.0                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT                6  U/L                       -0.00149  -0.00084                    XYZ
AST               16  U/L                       -0.00386  -0.00535                    XYZ
GGT               14  U/L                        0.00304   0.00334                    XYZ
ALPAMP            53  U/L                        0.00574   0.00542                    XYZ
LDH              168  U/L                        0.02663   0.02690                    XYZ
CHE             7840  U/L                        0.18480   0.18577                    XYZ
MG              0.87  mmol/L                     0.30229   0.78310                    XYZ
UN               4.1  mmol/L                    -0.01580  -0.01641                    XYZ
TBA             19.3  umol/L                     0.03066   0.03275                    XYZ
CA              2.26  mmol/L                     0.28005   0.36483                    XYZ
IP              1.01  mmol/L                     0.20551   0.51799                    XYZ
TP              72.3  g/L                        0.44138   0.53048                    XYZ
ALB             43.7  g/L                        0.37974   0.53129                    XYZ
UA               374  umol/L                     0.11905   0.12264                    XYZ
TBIL_2          14.0  umol/L                    -0.02160  -0.02121                    XYZ
Saline          0.03                             0.03016   0.03016                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00044   0.00044   Saline    
Hemo.              -                XYZ        0.00195   0.00195   Saline    
Icte.              -                XYZ        0.02144   0.02144   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          90.8  umol/L                     0.02755   0.03261                    XYZ
5UN              4.9  U/L                        0.00345   0.00369                    XYZ
AFU            22.90  U/L                        0.00839   0.00840                    XYZ
PA             237.5  mg/L                       0.10816   0.12623                    XYZ
ADA             14.8  U/L                        0.00551   0.00845                    XYZ
CysC            1.17  mg/L                      -0.06213  -0.07448                    XYZ
RBP             31.5  mg/L                       0.08737   0.12487                    XYZ
DBIL             4.5  umol/L                    -0.00698  -0.00766                    XYZ
0103189299               CHEN JING CAI     JING    19670101     M  Year       49     Serum       1.0 4/28/2016 09:10:55
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
TBIL_2          -6.0  umol/L      LR             0.00926   0.00965                    XYZ
0103190735               GAO PEI KUN       PEI     19340101     F  Year       82     Serum       1.0 4/28/2016 09:09:09
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               120                              -645.9   -1017.7                          XYZ
K                4.5                              -427.4    -733.9                          XYZ
Cl                85                               574.1     690.1                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT                8  U/L                       -0.00185  -0.00120                    XYZ
AST               16  U/L                       -0.00381  -0.00531                    XYZ
GGT               13  U/L                        0.00271   0.00301                    XYZ
ALPAMP            88  U/L                        0.00949   0.00917                    XYZ
LDH              146  U/L                        0.02324   0.02351                    XYZ
CHE             2220  U/L                        0.05232   0.05329                    XYZ
MG              0.69  mmol/L                     0.24147   0.72227                    XYZ
UN               5.9  mmol/L                    -0.02287  -0.02348                    XYZ
TBA              3.0  umol/L                     0.00479   0.00688                    XYZ
CA              1.92  mmol/L                     0.23405   0.31884                    XYZ
IP              1.01  mmol/L                     0.20617   0.51865                    XYZ
TP              40.4  g/L                        0.24652   0.33561                    XYZ
ALB             22.8  g/L                        0.19770   0.34924                    XYZ
CO2             27.9  mmol/L                    -0.03703  -0.04008                    XYZ
UA               120  umol/L                     0.03806   0.04164                    XYZ
TBIL_2           4.4  umol/L                    -0.00678  -0.00640                    XYZ
Saline          0.06                             0.05670   0.05670                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00126   0.00126   Saline    
Hemo.              -                XYZ        0.00298   0.00298   Saline    
Icte.              -                XYZ        0.00947   0.00947   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          55.1  umol/L                     0.01670   0.02177                    XYZ
5UN              4.1  U/L                        0.00291   0.00316                    XYZ
AFU            13.48  U/L                        0.00494   0.00495                    XYZ
PA              43.5  mg/L                       0.01811   0.03618                    XYZ
ADA              4.3  U/L                        0.00160   0.00454                    XYZ
B2MG            2.21  mg/L                       0.04851   0.25356                    XYZ
CysC            1.26  mg/L                      -0.07155  -0.08389                    XYZ
DBIL             2.2  umol/L                    -0.00344  -0.00412                    XYZ
0103194944               ZHENG SHAO PING   SHAO    19410101     F  Year       75     Serum       1.0 4/28/2016 09:18:27
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               141                              -610.0   -1015.7                          XYZ
K                4.4                              -428.7    -731.9                          XYZ
Cl                98                               564.1     691.5                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
Saline          0.05                             0.05120   0.05120                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00068   0.00068   Saline    
Hemo.              -                XYZ        0.00098   0.00098   Saline    
Icte.              -                XYZ        0.01084   0.01084   Saline    
0103182713               CHEN YU MEI               19820101     F  Year       34     Serum       1.0 4/28/2016 09:09:41
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               138                              -617.6   -1017.5                          XYZ
K                4.5                              -426.1    -733.4                          XYZ
Cl                97                               564.3     690.6                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               32  U/L                       -0.00789  -0.00725                    XYZ
AST               19  U/L                       -0.00464  -0.00614                    XYZ
GGT               40  U/L                        0.00872   0.00903                    XYZ
ALPAMP            52  U/L                        0.00561   0.00529                    XYZ
LDH              166  U/L                        0.02629   0.02656                    XYZ
CHE            10409  U/L                        0.24537   0.24633                    XYZ
MG              0.94  mmol/L                     0.32621   0.80701                    XYZ
UN               6.8  mmol/L                    -0.02628  -0.02689                    XYZ
TBA              5.4  umol/L                     0.00856   0.01065                    XYZ
CA              2.42  mmol/L                     0.30258   0.38737                    XYZ
IP              1.42  mmol/L                     0.28959   0.60208                    XYZ
TP              77.0  g/L                        0.46987   0.55896                    XYZ
ALB             46.2  g/L                        0.40083   0.55237                    XYZ
CO2             31.8  mmol/L                    -0.04267  -0.04572                    XYZ
UA               168  umol/L                     0.05345   0.05704                    XYZ
TBIL_2          16.6  umol/L                    -0.02561  -0.02522                    XYZ
Saline          0.06                             0.05675   0.05675                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00089   0.00089   Saline    
Hemo.              -                XYZ        0.00149   0.00149   Saline    
Icte.              -                XYZ        0.02872   0.02872   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          42.2  umol/L                     0.01281   0.01787                    XYZ
5UN              6.8  U/L                        0.00481   0.00506                    XYZ
AFU            21.58  U/L                        0.00791   0.00792                    XYZ
PA             357.7  mg/L                       0.15274   0.17082                    XYZ
ADA             15.4  U/L                        0.00577   0.00870                    XYZ
B2MG            0.80  mg/L                       0.01762   0.22267                    XYZ
CysC            1.56  mg/L                      -0.10459  -0.11694                    XYZ
DBIL             4.9  umol/L                    -0.00753  -0.00821                    XYZ
0103189458               WEN YAN WEN       YAN     19640101     F  Year       52     Serum       1.0 4/28/2016 09:10:39
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               137                              -617.0   -1016.0                          XYZ
K                3.0                              -492.1    -732.0                          XYZ
Cl               100                               562.8     691.8                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
MG              0.71  mmol/L                     0.24821   0.72902                    XYZ
CA              2.10  mmol/L                     0.25879   0.34358                    XYZ
IP              1.01  mmol/L                     0.20443   0.51691                    XYZ
Saline          0.05                             0.05298   0.05298                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00064   0.00064   Saline    
Hemo.              -                XYZ        0.00108   0.00108   Saline    
Icte.              -                XYZ        0.01197   0.01197   Saline    
0103181411               LUO LIAN CAI              19520101     F  Year       64     Serum       1.0 4/28/2016 09:10:51
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
TG              1.58  mmol/L                     0.18347   0.22715                    XYZ
CHOL            3.13  mmol/L                     0.17133   0.23660                    XYZ
LDL-CH          1.65  mmol/L                     0.09978   0.10201                    XYZ
HDL-CH          1.10  mmol/L                     0.08759   0.08879                    XYZ
CRP             0.46  mg/L                       0.00287   0.00313                    XYZ
Saline          0.05                             0.05020   0.05020                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00066   0.00066   Saline    
Hemo.              -                XYZ        0.00164   0.00164   Saline    
Icte.              -                XYZ        0.02089   0.02089   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           0.86  g/L                        0.70256   0.73340                    XYZ
ApoB            0.63  g/L                        0.20978   0.21488                    XYZ
LP(a)          528.2  mg/L                       0.36882   0.36714                    XYZ
0103184957               LIU WU                    19270101     M  Year       89     Serum       1.0 4/28/2016 09:13:21
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
LP(a)           16.1  mg/L        LR             0.00732   0.00564                    XYZ
0103171503               CHEN RONG TI              19740101     F  Year       42     Serum       1.0 4/28/2016 09:10:55
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               14  U/L                       -0.00342  -0.00277                    XYZ
AST               16  U/L                       -0.00380  -0.00530                    XYZ
GGT               18  U/L                        0.00391   0.00422                    XYZ
ALPAMP            40  U/L                        0.00428   0.00396                    XYZ
LDH              138  U/L                        0.02187   0.02213                    XYZ
CHE             4794  U/L                        0.11300   0.11397                    XYZ
UN               3.7  mmol/L                    -0.01451  -0.01512                    XYZ
TBA             10.1  umol/L                     0.01598   0.01808                    XYZ
TP              64.9  g/L                        0.39575   0.48484                    XYZ
ALB             39.1  g/L                        0.33912   0.49067                    XYZ
CO2             27.2  mmol/L                    -0.03601  -0.03907                    XYZ
UA               171  umol/L                     0.05435   0.05794                    XYZ
TBIL_2           8.2  umol/L                    -0.01261  -0.01223                    XYZ
Saline          0.04                             0.04261   0.04261                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00077   0.00077   Saline    
Hemo.              -                XYZ        0.00133   0.00133   Saline    
Icte.              -                XYZ        0.01733   0.01733   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          51.6  umol/L                     0.01565   0.02071                    XYZ
5UN              9.2  U/L                        0.00649   0.00673                    XYZ
AFU            18.67  U/L                        0.00684   0.00685                    XYZ
PA             213.3  mg/L                       0.09721   0.11528                    XYZ
ADA             11.6  U/L                        0.00435   0.00728                    XYZ
B2MG            1.19  mg/L                       0.02619   0.23124                    XYZ
CysC            1.00  mg/L                      -0.04678  -0.05912                    XYZ
DBIL             1.9  umol/L                    -0.00293  -0.00361                    XYZ
8006631695               LEI MU DI                 19820101     F  Year       34     Serum       1.0 4/28/2016 09:12:19
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               14  U/L                       -0.00349  -0.00285                    XYZ
AST               22  U/L                       -0.00537  -0.00687                    XYZ
ALPAMP            46  U/L                        0.00499   0.00467                    XYZ
UN               5.8  mmol/L                    -0.02247  -0.02308                    XYZ
TBA              9.5  umol/L                     0.01513   0.01722                    XYZ
TG              0.87  mmol/L                     0.10134   0.14502                    XYZ
CHOL            5.96  mmol/L                     0.32639   0.39166                    XYZ
LDL-CH          4.00  mmol/L                     0.24206   0.24428                    XYZ
HDL-CH          1.45  mmol/L                     0.11552   0.11671                    XYZ
TP              69.2  g/L                        0.42211   0.51120                    XYZ
ALB             39.6  g/L                        0.34390   0.49544                    XYZ
CO2             23.3  mmol/L                    -0.03050  -0.03355                    XYZ
UA               261  umol/L                     0.08309   0.08668                    XYZ
TBIL_2          10.3  umol/L                    -0.01577  -0.01538                    XYZ
Saline          0.04                             0.04335   0.04335                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00082   0.00082   Saline    
Hemo.              -                XYZ        0.00340   0.00340   Saline    
Icte.              -                XYZ        0.02146   0.02146   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          58.6  umol/L                     0.01778   0.02284                    XYZ
DBIL             2.2  umol/L                    -0.00346  -0.00414                    XYZ
5400688895               LIANG QUAN LING           19620101     M  Year       54     Serum       1.0 4/28/2016 09:12:39
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.8  mmol/L                     0.18220   0.22171                    XYZ
Saline          0.06                             0.05894   0.05894                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00116   0.00116   Saline    
Hemo.              -                XYZ        0.00349   0.00349   Saline    
Icte.              -                XYZ        0.01864   0.01864   Saline    
5400685553               GAN SHAO QIN      SHAO    19700101     F  Year       46     Serum       1.0 4/28/2016 09:12:53
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           5.5  mmol/L                     0.20704   0.24655                    XYZ
Saline          0.06                             0.05784   0.05784                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00092   0.00092   Saline    
Hemo.              -                XYZ        0.00386   0.00386   Saline    
Icte.              -                XYZ        0.02318   0.02318   Saline    
0103191653               FENG GUO AN               19530101     M  Year       63     Serum       1.0 4/28/2016 09:13:09
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               138                              -613.3   -1014.6                          XYZ
K                4.0                              -443.5    -729.7                          XYZ
Cl               104                               561.0     692.7                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               30  U/L                       -0.00740  -0.00675                    XYZ
AST               18  U/L                       -0.00442  -0.00592                    XYZ
GGT               25  U/L                        0.00531   0.00561                    XYZ
ALPAMP            56  U/L                        0.00609   0.00577                    XYZ
LDH              154  U/L                        0.02444   0.02471                    XYZ
CHE             9665  U/L                        0.22783   0.22880                    XYZ
CK                58  U/L                        0.00987   0.01031                    XYZ
MG              0.97  mmol/L                     0.33977   0.82058                    XYZ
UN               5.0  mmol/L                    -0.01934  -0.01995                    XYZ
CK-MB            7.4  U/L                        0.00090   0.00100                    XYZ
TBA              7.3  umol/L                     0.01154   0.01364                    XYZ
CA              2.39  mmol/L                     0.29850   0.38328                    XYZ
IP              1.04  mmol/L                     0.21139   0.52388                    XYZ
TP              75.9  g/L                        0.46310   0.55219                    XYZ
ALB             46.4  g/L                        0.40265   0.55419                    XYZ
UA               417  umol/L                     0.13259   0.13618                    XYZ
TBIL_2          10.0  umol/L                    -0.01537  -0.01498                    XYZ
Saline          0.07                             0.07124   0.07124                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00112   0.00112   Saline    
Hemo.              -                XYZ        0.00288   0.00288   Saline    
Icte.              -                XYZ        0.02104   0.02104   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          94.6  umol/L                     0.02870   0.03377                    XYZ
5UN              9.3  U/L                        0.00661   0.00685                    XYZ
AFU            21.44  U/L                        0.00786   0.00786                    XYZ
HBDH             131  U/L                       -0.01370  -0.01377                    XYZ
PA             421.7  mg/L                       0.16754   0.18561                    XYZ
ADA              8.8  U/L                        0.00329   0.00622                    XYZ
SCRP            1.88  mg/L                       0.01176   0.01184                    XYZ
CysC            1.50  mg/L                      -0.09699  -0.10934                    XYZ
RBP             53.0  mg/L                       0.12616   0.16366                    XYZ
DBIL             2.3  umol/L                    -0.00360  -0.00428                    XYZ
5400690044               TANG RUI                  19890101     F  Year       27     Serum       1.0 4/28/2016 09:13:45
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.5  mmol/L                     0.16966   0.20917                    XYZ
Saline          0.05                             0.04838   0.04838                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00076   0.00076   Saline    
Hemo.              -                XYZ        0.00296   0.00296   Saline    
Icte.              -                XYZ        0.01811   0.01811   Saline    
0103062275               ZOU WEN QI                20150101     F  Year        1     Serum       1.0 4/28/2016 09:14:25
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               139                              -612.5   -1015.0                          XYZ
K                5.0                              -404.1    -729.9                          XYZ
Cl               101                               563.1     692.7                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               19  U/L                       -0.00463  -0.00398                    XYZ
AST               30  U/L                       -0.00713  -0.00863                    XYZ
GGT               39  U/L                        0.00854   0.00884                    XYZ
ALPAMP           193  U/L                        0.02082   0.02050                    XYZ
LDH              242  U/L                        0.03843   0.03870                    XYZ
CHE             9829  U/L                        0.23170   0.23266                    XYZ
MG              0.96  mmol/L                     0.33463   0.81543                    XYZ
TBA             10.5  umol/L                     0.01658   0.01867                    XYZ
CA              2.56  mmol/L                     0.32183   0.40662                    XYZ
IP              2.01  mmol/L                     0.40795   0.72044                    XYZ
TP              72.5  g/L                        0.44206   0.53115                    XYZ
ALB             44.8  g/L                        0.38861   0.54016                    XYZ
TBIL_2           6.1  umol/L                    -0.00936  -0.00898                    XYZ
Saline          0.08                             0.08231   0.08231                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00163   0.00163   Saline    
Hemo.              -                XYZ        0.00283   0.00283   Saline    
Icte.              -                XYZ        0.01340   0.01340   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
5UN             10.1  U/L                        0.00712   0.00737                    XYZ
AFU            17.41  U/L                        0.00638   0.00639                    XYZ
PA             229.4  mg/L                       0.10456   0.12263                    XYZ
ADA             11.1  U/L                        0.00413   0.00707                    XYZ
DBIL             1.6  umol/L                    -0.00247  -0.00315                    XYZ
5400682991               LIANG QI GEN              19460101     M  Year       70     Serum       1.0 4/28/2016 09:14:47
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.6  mmol/L                     0.17489   0.21440                    XYZ
Saline          0.06                             0.06188   0.06188                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00085   0.00085   Saline    
Hemo.              -                XYZ        0.00406   0.00406   Saline    
Icte.              -                XYZ        0.01122   0.01122   Saline    
0103184083               YU YAN QING       YAN     19450101     F  Year       71     Serum       1.0 4/28/2016 09:23:25
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               142                              -606.0   -1013.4                          XYZ
K                3.6                              -459.3    -727.1                          XYZ
Cl               102                               562.9     693.2                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
Saline          0.04                             0.03724   0.03724                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00063   0.00063   Saline    
Hemo.              -                XYZ        0.00113   0.00113   Saline    
Icte.              -                XYZ        0.01834   0.01834   Saline    
0103189260               ZHANG XIAN LING   XIAN    19830101     F  Year       33     Serum       1.0 4/28/2016 09:15:21
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
MG              0.66  mmol/L                     0.23056   0.71137                    XYZ
CA              1.90  mmol/L                     0.23109   0.31588                    XYZ
IP              1.49  mmol/L                     0.30209   0.61457                    XYZ
Saline          0.04                             0.04003   0.04003                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00077   0.00077   Saline    
Hemo.              -                XYZ        0.00128   0.00128   Saline    
Icte.              -                XYZ        0.01610   0.01610   Saline    
0103185409               LIANG HUI YU              19350101     F  Year       81     Serum       1.0 4/28/2016 09:15:51
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               11  U/L                       -0.00265  -0.00200                    XYZ
AST               16  U/L                       -0.00392  -0.00542                    XYZ
GGT               19  U/L                        0.00413   0.00443                    XYZ
ALPAMP            41  U/L                        0.00439   0.00407                    XYZ
LDH              124  U/L                        0.01971   0.01997                    XYZ
CHE             5161  U/L                        0.12166   0.12263                    XYZ
TBA             18.5  umol/L                     0.02931   0.03140                    XYZ
TG              0.76  mmol/L                     0.08802   0.13170                    XYZ
CHOL            4.74  mmol/L                     0.25989   0.32516                    XYZ
LDL-CH          2.76  mmol/L                     0.16685   0.16907                    XYZ
HDL-CH          1.46  mmol/L                     0.11623   0.11743                    XYZ
TP              57.0  g/L                        0.34760   0.43669                    XYZ
ALB             35.2  g/L                        0.30533   0.45688                    XYZ
TBIL_2           6.9  umol/L                    -0.01054  -0.01015                    XYZ
Saline          0.03                             0.03293   0.03293                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00053   0.00053   Saline    
Hemo.              -                XYZ        0.00122   0.00122   Saline    
Icte.              -                XYZ        0.01326   0.01326   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           1.02  g/L                        0.75225   0.78309                    XYZ
ApoB            0.81  g/L                        0.25107   0.25617                    XYZ
5UN              7.2  U/L                        0.00512   0.00536                    XYZ
AFU            20.14  U/L                        0.00738   0.00739                    XYZ
PA             238.0  mg/L                       0.10839   0.12646                    XYZ
ADA              7.6  U/L                        0.00284   0.00578                    XYZ
LP(a)          110.0  mg/L                       0.05206   0.05039                    XYZ
DBIL             2.0  umol/L                    -0.00303  -0.00371                    XYZ
5400682928               LUO LIAN CAI              19520101     F  Year       64     Serum       1.0 4/28/2016 09:16:07
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           5.8  mmol/L                     0.21905   0.25856                    XYZ
Saline          0.09                             0.08718   0.08718                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00096   0.00096   Saline    
Hemo.              +                XYZ        0.01577   0.01577   Saline    
Icte.              -                XYZ        0.02112   0.02112   Saline    
5400717844               LUO SHI QIONG             19640101     F  Year       52     Serum       1.0 4/28/2016 09:16:39
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           5.4  mmol/L                     0.20388   0.24339                    XYZ
Saline          0.12                             0.12013   0.12013                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00231   0.00231   Saline    
Hemo.              -                XYZ        0.00500   0.00500   Saline    
Icte.              -                XYZ        0.01901   0.01901   Saline    
5400665892               CHEN HUI YI               19570101     F  Year       59     Serum       1.0 4/28/2016 09:16:43
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           6.3  mmol/L                     0.23735   0.27687                    XYZ
Saline          0.08                             0.08347   0.08347                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00076   0.00076   Saline    
Hemo.              +                XYZ        0.02009   0.02009   Saline    
Icte.              -                XYZ        0.01398   0.01398   Saline    
5400717862               ZHENG ZI TIAN             19480101     M  Year       68     Serum       1.0 4/28/2016 09:16:47
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.9  mmol/L                     0.18342   0.22293                    XYZ
Saline          0.06                             0.06418   0.06418                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00097   0.00097   Saline    
Hemo.              -                XYZ        0.00412   0.00412   Saline    
Icte.              -                XYZ        0.02672   0.02672   Saline    
0103181871               GE ZHONG XIN              19740101     M  Year       42     Serum       1.0 4/28/2016 09:17:16
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               140                              -611.6   -1015.2                          XYZ
K                4.3                              -431.6    -730.8                          XYZ
Cl               105                               559.7     692.4                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               38  U/L                       -0.00935  -0.00870                    XYZ
AST               24  U/L                       -0.00589  -0.00739                    XYZ
GGT               46  U/L                        0.00991   0.01022                    XYZ
ALPAMP            60  U/L                        0.00652   0.00620                    XYZ
LDH              173  U/L                        0.02741   0.02768                    XYZ
CHE            12022  U/L                        0.28339   0.28436                    XYZ
MG              0.99  mmol/L                     0.34568   0.82649                    XYZ
UN               4.7  mmol/L                    -0.01803  -0.01864                    XYZ
TBA             11.5  umol/L                     0.01823   0.02033                    XYZ
TG              1.86  mmol/L                     0.21642   0.26009                    XYZ
CHOL            3.24  mmol/L                     0.17756   0.24283                    XYZ
LDL-CH          1.95  mmol/L                     0.11807   0.12029                    XYZ
HDL-CH          0.69  mmol/L                     0.05466   0.05585                    XYZ
CA              2.39  mmol/L                     0.29830   0.38309                    XYZ
IP              1.44  mmol/L                     0.29189   0.60438                    XYZ
TP              76.7  g/L                        0.46800   0.55709                    XYZ
ALB             46.2  g/L                        0.40091   0.55246                    XYZ
UA               410  umol/L                     0.13036   0.13395                    XYZ
TBIL_2          13.6  umol/L                    -0.02097  -0.02059                    XYZ
Saline          0.06                             0.06317   0.06317                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00075   0.00075   Saline    
Hemo.              -                XYZ        0.00353   0.00353   Saline    
Icte.              -                XYZ        0.02135   0.02135   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           0.46  g/L                        0.57666   0.60750                    XYZ
ApoB            0.66  g/L                        0.21719   0.22229                    XYZ
CREA_E          69.1  umol/L                     0.02097   0.02603                    XYZ
5UN             11.5  U/L                        0.00815   0.00840                    XYZ
AFU            19.93  U/L                        0.00731   0.00731                    XYZ
PA             288.4  mg/L                       0.12941   0.14748                    XYZ
ADA              8.9  U/L                        0.00331   0.00624                    XYZ
LP(a)          109.2  mg/L                       0.05163   0.04995                    XYZ
CysC            1.06  mg/L                      -0.05251  -0.06485                    XYZ
RBP             42.4  mg/L                       0.10977   0.14727                    XYZ
DBIL             4.4  umol/L                    -0.00675  -0.00743                    XYZ
0103164659               LI JIN KAI        JIN     19650101     M  Year       51     Serum       1.0 4/28/2016 09:17:53
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               140                              -612.3   -1015.5                          XYZ
K                3.1                              -487.5    -731.1                          XYZ
Cl               100                               562.9     691.7                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               11  U/L                       -0.00263  -0.00199                    XYZ
AST               27  U/L                       -0.00661  -0.00811                    XYZ
GGT               22  U/L                        0.00486   0.00517                    XYZ
ALPAMP            82  U/L                        0.00884   0.00852                    XYZ
LDH              257  U/L                        0.04083   0.04110                    XYZ
CHE             2565  U/L                        0.06046   0.06143                    XYZ
MG              0.75  mmol/L                     0.26148   0.74228                    XYZ
TBA             19.3  umol/L                     0.03063   0.03272                    XYZ
CA              2.04  mmol/L                     0.25061   0.33539                    XYZ
IP              0.69  mmol/L                     0.14060   0.45308                    XYZ
TP              58.1  g/L                        0.35454   0.44363                    XYZ
ALB             34.7  g/L                        0.30122   0.45277                    XYZ
TBIL_2          40.4  umol/L                    -0.06208  -0.06170                    XYZ
Saline          0.04                             0.03988   0.03988                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00061   0.00061   Saline    
Hemo.              -                XYZ        0.00153   0.00153   Saline    
Icte.              +                XYZ        0.05526   0.05526   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
5UN              8.6  U/L                        0.00610   0.00634                    XYZ
AFU             8.22  U/L                        0.00301   0.00302                    XYZ
PA              51.3  mg/L                       0.02142   0.03949                    XYZ
ADA             19.1  U/L                        0.00714   0.01008                    XYZ
DBIL            18.3  umol/L                    -0.02810  -0.02878                    XYZ
0103185846               ZUO XI YUAN       XI      19410101     M  Year       75     Serum       1.0 4/28/2016 09:27:08
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               139                              -610.9   -1013.4                          XYZ
K                3.7                              -453.8    -726.8                          XYZ
Cl               106                               560.6     693.8                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
Saline          0.05                             0.05157   0.05157                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00061   0.00061   Saline    
Hemo.              -                XYZ        0.00995   0.00995   Saline    
Icte.              -                XYZ        0.01809   0.01809   Saline    
0103191787               CHEN YOU HUA              19820101     M  Year       34     Serum       1.0 4/28/2016 09:18:45
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               141                              -610.0   -1015.5                          XYZ
K                4.4                              -426.8    -730.3                          XYZ
Cl               103                               559.0     690.4                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               24  U/L                       -0.00603  -0.00538                    XYZ
AST               22  U/L                       -0.00540  -0.00690                    XYZ
GGT               34  U/L                        0.00738   0.00768                    XYZ
ALPAMP            56  U/L                        0.00611   0.00579                    XYZ
LDH              174  U/L                        0.02768   0.02795                    XYZ
CHE             9409  U/L                        0.22180   0.22276                    XYZ
MG              0.97  mmol/L                     0.33902   0.81983                    XYZ
UN               5.5  mmol/L                    -0.02118  -0.02179                    XYZ
TBA              2.5  umol/L                     0.00394   0.00604                    XYZ
TG              1.67  mmol/L                     0.19432   0.23800                    XYZ
CHOL            6.53  mmol/L                     0.35770   0.42297                    XYZ
LDL-CH          4.34  mmol/L                     0.26239   0.26461                    XYZ
HDL-CH          1.35  mmol/L                     0.10756   0.10876                    XYZ
CA              2.49  mmol/L                     0.31238   0.39716                    XYZ
IP              1.14  mmol/L                     0.23275   0.54523                    XYZ
TP              79.5  g/L                        0.48529   0.57438                    XYZ
ALB             51.6  g/L                        0.44836   0.59991                    XYZ
UA               377  umol/L                     0.12003   0.12362                    XYZ
TBIL_2          20.3  umol/L                    -0.03115  -0.03077                    XYZ
Saline          0.08                             0.07568   0.07568                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00086   0.00086   Saline    
Hemo.              -                XYZ        0.00423   0.00423   Saline    
Icte.              -                XYZ        0.03161   0.03161   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           1.15  g/L                        0.78731   0.81815                    XYZ
ApoB            1.37  g/L                        0.35575   0.36086                    XYZ
CREA_E          86.3  umol/L                     0.02618   0.03124                    XYZ
5UN              6.7  U/L                        0.00477   0.00502                    XYZ
AFU            23.44  U/L                        0.00859   0.00860                    XYZ
PA             394.4  mg/L                       0.16182   0.17989                    XYZ
ADA              8.5  U/L                        0.00318   0.00612                    XYZ
LP(a)          509.1  mg/L                       0.35523   0.35355                    XYZ
CysC            1.03  mg/L                      -0.04953  -0.06188                    XYZ
RBP             45.2  mg/L                       0.11457   0.15207                    XYZ
DBIL             3.7  umol/L                    -0.00571  -0.00639                    XYZ
0103191643               LIANG RI QUAN             19530101     M  Year       63     Serum       1.0 4/28/2016 09:19:47
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               140                              -611.2   -1014.4                          XYZ
K                4.3                              -432.2    -730.2                          XYZ
Cl               104                               560.5     692.4                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               17  U/L                       -0.00412  -0.00348                    XYZ
AST               14  U/L                       -0.00343  -0.00493                    XYZ
GGT              171  U/L                        0.03696   0.03727                    XYZ
ALPAMP            66  U/L                        0.00710   0.00677                    XYZ
LDH              123  U/L                        0.01959   0.01986                    XYZ
CHE             6312  U/L                        0.14879   0.14975                    XYZ
CK                36  U/L                        0.00618   0.00662                    XYZ
UN               4.6  mmol/L                    -0.01772  -0.01833                    XYZ
CK-MB            7.7  U/L                        0.00093   0.00103                    XYZ
TBA              2.5  umol/L                     0.00403   0.00612                    XYZ
TG              1.77  mmol/L                     0.20565   0.24932                    XYZ
CHOL            3.24  mmol/L                     0.17779   0.24306                    XYZ
LDL-CH          2.02  mmol/L                     0.12206   0.12429                    XYZ
HDL-CH          0.70  mmol/L                     0.05562   0.05681                    XYZ
GLUH_3           5.0  mmol/L                     0.18762   0.22713                    XYZ
CA              2.32  mmol/L                     0.28889   0.37367                    XYZ
IP              1.40  mmol/L                     0.28462   0.59710                    XYZ
TP              62.5  g/L                        0.38142   0.47051                    XYZ
ALB             35.4  g/L                        0.30699   0.45854                    XYZ
CO2             31.3  mmol/L                    -0.04198  -0.04503                    XYZ
UA               327  umol/L                     0.10401   0.10760                    XYZ
TBIL_2          11.0  umol/L                    -0.01696  -0.01657                    XYZ
Saline          0.06                             0.05514   0.05514                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00068   0.00068   Saline    
Hemo.              -                XYZ        0.00310   0.00310   Saline    
Icte.              -                XYZ        0.01715   0.01715   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           0.34  g/L         L              0.53310   0.56394                    XYZ
ApoB            0.69  g/L                        0.22345   0.22856                    XYZ
CREA_E          75.6  umol/L                     0.02293   0.02799                    XYZ
5UN             17.8  U/L                        0.01258   0.01283                    XYZ
AFU            25.37  U/L                        0.00930   0.00931                    XYZ
PA             291.2  mg/L                       0.13052   0.14859                    XYZ
ADA             11.8  U/L                        0.00441   0.00734                    XYZ
LP(a)          197.7  mg/L                       0.11040   0.10872                    XYZ
B2MG            1.97  mg/L                       0.04329   0.24835                    XYZ
SCRP            1.24  mg/L                       0.00780   0.00788                    XYZ
CysC            1.50  mg/L                      -0.09738  -0.10972                    XYZ
DBIL             3.9  umol/L                    -0.00598  -0.00666                    XYZ
0103195131               LIU DAO XING      DAO     19390101     M  Year       77     Serum       1.0 4/28/2016 09:20:57
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               139                              -611.1   -1014.1                          XYZ
K                3.8                              -451.9    -729.2                          XYZ
Cl               101                               563.1     692.7                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               51  U/L                       -0.01265  -0.01201                    XYZ
AST               52  U/L                       -0.01250  -0.01399                    XYZ
GGT               90  U/L                        0.01960   0.01990                    XYZ
ALPAMP            96  U/L                        0.01040   0.01008                    XYZ
LDH              205  U/L                        0.03248   0.03275                    XYZ
CHE             3813  U/L                        0.08990   0.09086                    XYZ
MG              0.98  mmol/L                     0.34016   0.82096                    XYZ
TBA              2.4  umol/L                     0.00388   0.00597                    XYZ
CA              2.12  mmol/L                     0.26117   0.34596                    XYZ
IP              0.92  mmol/L                     0.18689   0.49937                    XYZ
TP              72.9  g/L                        0.44488   0.53397                    XYZ
ALB             37.5  g/L                        0.32567   0.47722                    XYZ
TBIL_2          10.7  umol/L                    -0.01649  -0.01610                    XYZ
Saline          0.05                             0.05036   0.05036                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00087   0.00087   Saline    
Hemo.              -                XYZ        0.00117   0.00117   Saline    
Icte.              -                XYZ        0.02104   0.02104   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
5UN             11.6  U/L                        0.00817   0.00842                    XYZ
AFU            16.78  U/L                        0.00615   0.00616                    XYZ
PA             131.1  mg/L                       0.05782   0.07589                    XYZ
ADA             12.1  U/L                        0.00453   0.00747                    XYZ
DBIL             6.2  umol/L                    -0.00952  -0.01020                    XYZ
BLANK              
C0104         CTT- 1                                         M  Year        0     Serum       1.0 4/28/2016 09:22:59
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#
GGT           0.0000  U/L                        0.00040   0.00040                       
GGT           0.0000  U/L                        0.00023   0.00023                       
C.F.A.S              
C0601         CTT- 6                                         M  Year        0     Serum       1.0 4/28/2016 09:23:02
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#
GGT         105.0000  U/L                        0.02333   0.02364                       
GGT         105.0000  U/L                        0.02278   0.02309                       
45682  45682            
PF003         CTT-26  45682             45682/               M  Year        0     Serum       1.0 4/28/2016 09:23:03
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GGT               79  U/L                        0.01743   0.01774                    XYZ
45683  45683            
PG003         CTT-27  45683             45683/               M  Year        0     Serum       1.0 4/28/2016 09:23:04
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GGT              138  U/L                        0.03032   0.03063                    XYZ
5400718831               ZHANG MIN                 19720101     F  Year       44     Serum       1.0 4/28/2016 09:23:05
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.9  mmol/L                     0.18400   0.22351                    XYZ
Saline          0.07                             0.07291   0.07291                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00143   0.00143   Saline    
Hemo.              -                XYZ        0.00341   0.00341   Saline    
Icte.              -                XYZ        0.02117   0.02117   Saline    
0103195000               WU SHAO JIN               19470101     F  Year       69     Serum       1.0 4/28/2016 09:30:47
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               140                              -610.2   -1013.4                          XYZ
K                5.0                              -402.4    -725.8                          XYZ
Cl               106                               560.2     693.9                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
Saline          0.03                             0.03154   0.03154                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00055   0.00055   Saline    
Hemo.              -                XYZ        0.00095   0.00095   Saline    
Icte.              -                XYZ        0.00914   0.00914   Saline    
0103185727               WEI MEI JUAN              19500101     F  Year       66     Serum       1.0 4/28/2016 09:23:41
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               90  U/L                       -0.02206  -0.02142                    XYZ
AST               93  U/L                       -0.02248  -0.02398                    XYZ
GGT               28  U/L                        0.00619   0.00650                    XYZ
ALPAMP            78  U/L                        0.00842   0.00810                    XYZ
LDH              192  U/L                        0.03048   0.03075                    XYZ
CHE             4659  U/L                        0.10982   0.11079                    XYZ
TBA              8.9  umol/L                     0.01417   0.01626                    XYZ
TP              59.6  g/L                        0.36357   0.45266                    XYZ
ALB             37.2  g/L                        0.32270   0.47425                    XYZ
TBIL_2          16.6  umol/L                    -0.02554  -0.02515                    XYZ
Saline          0.03                             0.03397   0.03397                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00046   0.00046   Saline    
Hemo.              -                XYZ        0.00126   0.00126   Saline    
Icte.              -                XYZ        0.02492   0.02492   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
5UN             11.8  U/L                        0.00834   0.00859                    XYZ
AFU            12.08  U/L                        0.00443   0.00443                    XYZ
PA             122.1  mg/L                       0.05352   0.07159                    XYZ
ADA              8.7  U/L                        0.00324   0.00617                    XYZ
DBIL             5.8  umol/L                    -0.00893  -0.00961                    XYZ
0103195130               XU HUAN RU                19370101     M  Year       79     Serum       1.0 4/28/2016 09:23:55
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT                8  U/L                       -0.00205  -0.00140                    XYZ
AST               17  U/L                       -0.00405  -0.00554                    XYZ
GGT               14  U/L                        0.00310   0.00342                    XYZ
ALPAMP            65  U/L                        0.00698   0.00665                    XYZ
LDH              130  U/L                        0.02071   0.02098                    XYZ
CHE             5868  U/L                        0.13833   0.13930                    XYZ
TBA              3.1  umol/L                     0.00495   0.00704                    XYZ
TP              68.4  g/L                        0.41741   0.50650                    XYZ
ALB             43.2  g/L                        0.37507   0.52662                    XYZ
TBIL_2           9.8  umol/L                    -0.01514  -0.01475                    XYZ
Saline          0.05                             0.04753   0.04753                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00090   0.00090   Saline    
Hemo.              -                XYZ        0.00218   0.00218   Saline    
Icte.              -                XYZ        0.01651   0.01651   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
5UN              6.3  U/L                        0.00446   0.00470                    XYZ
AFU            21.77  U/L                        0.00798   0.00799                    XYZ
PA             219.5  mg/L                       0.10007   0.11814                    XYZ
ADA              6.5  U/L                        0.00242   0.00536                    XYZ
DBIL             3.6  umol/L                    -0.00549  -0.00617                    XYZ
5400713198               LIN WEN HAO               19900101     M  Year       26     Serum       1.0 4/28/2016 09:24:15
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           3.8  mmol/L                     0.14534   0.18485                    XYZ
Saline          0.06                             0.05975   0.05975                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00133   0.00133   Saline    
Hemo.              -                XYZ        0.00430   0.00430   Saline    
Icte.              -                XYZ        0.01548   0.01548   Saline    
0103191902               LIU RI XIAN               19270101     F  Year       89     Serum       1.0 4/28/2016 09:25:05
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               135                              -617.3   -1013.6                          XYZ
K                4.0                              -443.0    -727.5                          XYZ
Cl               100                               564.8     693.3                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               14  U/L                       -0.00337  -0.00272                    XYZ
AST               17  U/L                       -0.00410  -0.00560                    XYZ
GGT               87  U/L                        0.01908   0.01939                    XYZ
ALPAMP            73  U/L                        0.00794   0.00761                    XYZ
LDH              162  U/L                        0.02565   0.02592                    XYZ
CHE             6301  U/L                        0.14853   0.14950                    XYZ
TBA             43.0  umol/L                     0.06818   0.07027                    XYZ
TP              60.6  g/L                        0.37001   0.45911                    XYZ
ALB             36.8  g/L                        0.31995   0.47149                    XYZ
TBIL_2          12.3  umol/L                    -0.01886  -0.01848                    XYZ
Saline          0.04                             0.04262   0.04262                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00066   0.00066   Saline    
Hemo.              -                XYZ        0.00139   0.00139   Saline    
Icte.              -                XYZ        0.01988   0.01988   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
5UN             19.5  U/L                        0.01381   0.01406                    XYZ
AFU            18.57  U/L                        0.00681   0.00681                    XYZ
PA             150.4  mg/L                       0.06716   0.08523                    XYZ
ADA             19.1  U/L                        0.00714   0.01008                    XYZ
DBIL             4.4  umol/L                    -0.00670  -0.00738                    XYZ
5400685683               XIAO YI XUN       YI      19650101     M  Year       51     Serum       1.0 4/28/2016 09:25:23
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           5.9  mmol/L                     0.22127   0.26078                    XYZ
Saline          0.13                             0.13221   0.13221                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00214   0.00214   Saline    
Hemo.              -                XYZ        0.00472   0.00472   Saline    
Icte.              -                XYZ        0.01925   0.01925   Saline    
0103192064               CHEN HUI LIAN             19590101     F  Year       57     Serum       1.0 4/28/2016 09:26:07
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               30  U/L                       -0.00732  -0.00667                    XYZ
AST               21  U/L                       -0.00497  -0.00646                    XYZ
GGT               18  U/L                        0.00403   0.00435                    XYZ
ALPAMP            70  U/L                        0.00757   0.00724                    XYZ
LDH              154  U/L                        0.02444   0.02471                    XYZ
CHE             7976  U/L                        0.18801   0.18898                    XYZ
UN               3.6  mmol/L                    -0.01411  -0.01472                    XYZ
TBA              2.6  umol/L                     0.00414   0.00623                    XYZ
TP              66.9  g/L                        0.40836   0.49745                    XYZ
ALB             42.3  g/L                        0.36711   0.51866                    XYZ
UA               362  umol/L                     0.11498   0.11857                    XYZ
TBIL_2          21.3  umol/L                    -0.03281  -0.03243                    XYZ
Saline          0.05                             0.04568   0.04568                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00038   0.00038   Saline    
Hemo.              -                XYZ        0.00156   0.00156   Saline    
Icte.              -                XYZ        0.03104   0.03104   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          70.3  umol/L                     0.02132   0.02639                    XYZ
5UN              7.0  U/L                        0.00497   0.00521                    XYZ
AFU            11.43  U/L                        0.00419   0.00420                    XYZ
PA             276.8  mg/L                       0.12481   0.14289                    XYZ
ADA              8.4  U/L                        0.00315   0.00608                    XYZ
CysC            1.06  mg/L                      -0.05223  -0.06457                    XYZ
RBP             38.1  mg/L                       0.10169   0.13919                    XYZ
DBIL             7.7  umol/L                    -0.01188  -0.01256                    XYZ
0103185003               LIANG QI GEN              19460101     M  Year       70     Serum       1.0 4/28/2016 09:28:05
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               12  U/L                       -0.00299  -0.00234                    XYZ
AST               17  U/L                       -0.00415  -0.00565                    XYZ
GGT               29  U/L                        0.00632   0.00663                    XYZ
ALPAMP            50  U/L                        0.00542   0.00510                    XYZ
LDH              187  U/L                        0.02971   0.02998                    XYZ
CHE             6033  U/L                        0.14221   0.14318                    XYZ
TBA              0.7  umol/L                     0.00111   0.00320                    XYZ
TG              1.44  mmol/L                     0.16709   0.21076                    XYZ
CHOL            3.67  mmol/L                     0.20097   0.26624                    XYZ
LDL-CH          2.35  mmol/L                     0.14203   0.14426                    XYZ
HDL-CH          0.77  mmol/L                     0.06131   0.06250                    XYZ
TP              67.7  g/L                        0.41315   0.50225                    XYZ
ALB             38.5  g/L                        0.33434   0.48589                    XYZ
TBIL_2           5.8  umol/L                    -0.00891  -0.00852                    XYZ
Saline          0.05                             0.05488   0.05488                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00074   0.00074   Saline    
Hemo.              -                XYZ        0.00100   0.00100   Saline    
Icte.              -                XYZ        0.01166   0.01166   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           0.05  g/L         L              0.42044   0.45127                    XYZ
ApoB            0.90  g/L                        0.26835   0.27346                    XYZ
5UN              7.3  U/L                        0.00518   0.00542                    XYZ
AFU            14.88  U/L                        0.00545   0.00546                    XYZ
PA             245.9  mg/L                       0.11184   0.12992                    XYZ
ADA             14.6  U/L                        0.00546   0.00840                    XYZ
LP(a)          885.5  mg/L         j             0.60377   0.60209                    XYZ
DBIL             2.3  umol/L                    -0.00346  -0.00415                    XYZ
5400716940               KONG JING XIAN            19370101     F  Year       79     Serum       1.0 4/28/2016 09:28:21
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           5.3  mmol/L                     0.20091   0.24042                    XYZ
Saline          0.09                             0.09297   0.09297                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00182   0.00182   Saline    
Hemo.              -                XYZ        0.00521   0.00521   Saline    
Icte.              -                XYZ        0.01101   0.01101   Saline    
0103195117               LUO LIANG QIAN    LIANG   19580101     M  Year       58     Serum       1.0 4/28/2016 09:30:17
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               17  U/L                       -0.00417  -0.00352                    XYZ
AST               15  U/L                       -0.00355  -0.00505                    XYZ
GGT               56  U/L                        0.01237   0.01268                    XYZ
ALPAMP            96  U/L                        0.01034   0.01001                    XYZ
LDH              193  U/L                        0.03069   0.03096                    XYZ
CHE             3638  U/L                        0.08575   0.08672                    XYZ
TBA              1.7  umol/L                     0.00274   0.00483                    XYZ
TP              57.8  g/L                        0.35293   0.44202                    XYZ
ALB             31.3  g/L                        0.27183   0.42338                    XYZ
TBIL_2          13.0  umol/L                    -0.02003  -0.01964                    XYZ
Saline          0.03                             0.03366   0.03366                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00066   0.00066   Saline    
Hemo.              -                XYZ        0.00113   0.00113   Saline    
Icte.              -                XYZ        0.02106   0.02106   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
5UN             10.5  U/L                        0.00744   0.00769                    XYZ
AFU            12.46  U/L                        0.00457   0.00457                    XYZ
PA             101.1  mg/L                       0.04358   0.06166                    XYZ
ADA             13.7  U/L                        0.00512   0.00806                    XYZ
DBIL             6.2  umol/L                    -0.00956  -0.01024                    XYZ
5400684826               YU SHAO MEI               19630101     F  Year       53     Serum       1.0 4/28/2016 09:30:29
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.4  mmol/L                     0.16581   0.20532                    XYZ
Saline          0.04                             0.03542   0.03542                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00053   0.00053   Saline    
Hemo.              -                XYZ        0.00251   0.00251   Saline    
Icte.              -                XYZ        0.02206   0.02206   Saline    
0103183917               HU SHI YANG       SHI     19800101     M  Year       36     Serum       1.0 4/28/2016 09:31:29
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
UN               5.0  mmol/L                    -0.01939  -0.02000                    XYZ
UA               322  umol/L                     0.10238   0.10597                    XYZ
Saline          0.22                             0.22307   0.22307                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              +                XYZ        0.00351   0.00351   Saline    
Hemo.              -                XYZ        0.00489   0.00489   Saline    
Icte.              -                XYZ        0.01811   0.01811   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E         119.8  umol/L                     0.03633   0.04139                    XYZ
CysC            1.85  mg/L                      -0.14047  -0.15281                    XYZ
RBP             38.9  mg/L                       0.10333   0.14082                    XYZ
0103191643               LIANG RI QUAN             19530101     M  Year       63     Serum       1.0 4/28/2016 09:32:49
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           0.33  g/L         LR             0.53100   0.56184                    XYZ
0103194775               LIANG HUA ZHONG   HUA     19310101     M  Year       85     Serum       1.0 4/28/2016 09:32:56
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               161                              -578.8   -1013.1                          XYZ
K                4.0                              -440.9    -725.5                          XYZ
Cl               120                               550.0     694.1                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT                5  U/L                       -0.00115  -0.00051                    XYZ
AST               18  U/L                       -0.00441  -0.00591                    XYZ
GGT               43  U/L                        0.00937   0.00968                    XYZ
ALPAMP            55  U/L                        0.00599   0.00566                    XYZ
LDH              173  U/L                        0.02745   0.02772                    XYZ
CHE             3468  U/L                        0.08176   0.08273                    XYZ
MG              0.98  mmol/L                     0.34164   0.82244                    XYZ
UN              21.2  mmol/L                    -0.08218  -0.08279                    XYZ
TBA              3.4  umol/L                     0.00543   0.00752                    XYZ
CA              2.33  mmol/L                     0.29082   0.37561                    XYZ
IP              0.84  mmol/L                     0.17181   0.48429                    XYZ
TP              65.0  g/L                        0.39683   0.48592                    XYZ
ALB             36.5  g/L                        0.31666   0.46820                    XYZ
UA               291  umol/L                     0.09246   0.09605                    XYZ
TBIL_2           3.6  umol/L                    -0.00548  -0.00510                    XYZ
Saline          0.06                             0.05753   0.05753                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00051   0.00051   Saline    
Hemo.              -                XYZ        0.00201   0.00201   Saline    
Icte.              -                XYZ        0.00864   0.00864   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E         159.4  umol/L                     0.04835   0.05342                    XYZ
5UN              8.1  U/L                        0.00570   0.00595                    XYZ
AFU            14.33  U/L                        0.00525   0.00526                    XYZ
PA             164.0  mg/L                       0.07378   0.09186                    XYZ
ADA             10.0  U/L                        0.00374   0.00668                    XYZ
CysC            4.00  mg/L                      -0.43036  -0.44270                    XYZ
RBP             26.3  mg/L                       0.07455   0.11205                    XYZ
DBIL             2.0  umol/L                    -0.00313  -0.00381                    XYZ
0103157051               WU XIAO HUI               19590101     F  Year       57     Serum       1.0 4/28/2016 09:33:41
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               141                              -607.9   -1013.9                          XYZ
K                3.7                              -456.2    -727.3                          XYZ
Cl               107                               558.7     693.1                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               13  U/L                       -0.00310  -0.00246                    XYZ
AST               17  U/L                       -0.00400  -0.00550                    XYZ
GGT                8  U/L                        0.00169   0.00201                    XYZ
ALPAMP            61  U/L                        0.00663   0.00631                    XYZ
LDH              173  U/L                        0.02741   0.02768                    XYZ
CHE             8529  U/L                        0.20104   0.20201                    XYZ
MG              0.86  mmol/L                     0.29999   0.78080                    XYZ
UN               4.6  mmol/L                    -0.01779  -0.01840                    XYZ
TBA              1.3  umol/L                     0.00201   0.00410                    XYZ
CA              2.22  mmol/L                     0.27507   0.35985                    XYZ
IP              1.34  mmol/L                     0.27201   0.58450                    XYZ
TP              70.5  g/L                        0.43043   0.51952                    XYZ
ALB             39.3  g/L                        0.34161   0.49315                    XYZ
CO2             27.1  mmol/L                    -0.03589  -0.03895                    XYZ
UA               267  umol/L                     0.08477   0.08836                    XYZ
TBIL_2          17.2  umol/L                    -0.02646  -0.02607                    XYZ
Saline          0.04                             0.04308   0.04308                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00061   0.00061   Saline    
Hemo.              -                XYZ        0.00320   0.00320   Saline    
Icte.              -                XYZ        0.02928   0.02928   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          53.4  umol/L                     0.01620   0.02126                    XYZ
5UN              7.1  U/L                        0.00504   0.00529                    XYZ
AFU            23.24  U/L                        0.00852   0.00853                    XYZ
PA             259.5  mg/L                       0.11769   0.13577                    XYZ
ADA              9.1  U/L                        0.00340   0.00634                    XYZ
B2MG            0.95  mg/L                       0.02095   0.22600                    XYZ
CysC            0.96  mg/L                      -0.04364  -0.05598                    XYZ
DBIL             4.9  umol/L                    -0.00759  -0.00827                    XYZ
5400681438               LUO LIANG QIAN    LIANG   19580101     M  Year       58     Serum       1.0 4/28/2016 09:34:03
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           5.1  mmol/L                     0.19353   0.23304                    XYZ
Saline          0.04                             0.04130   0.04130                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00071   0.00071   Saline    
Hemo.              -                XYZ        0.00372   0.00372   Saline    
Icte.              -                XYZ        0.01873   0.01873   Saline    
0103191632               LIANG JING MING           19800101     M  Year       36     Serum       1.0 4/28/2016 09:34:19
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               141                              -609.5   -1014.5                          XYZ
K                4.3                              -430.3    -728.3                          XYZ
Cl               102                               562.2     692.9                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               25  U/L                       -0.00624  -0.00560                    XYZ
AST               22  U/L                       -0.00538  -0.00688                    XYZ
GGT               79  U/L                        0.01743   0.01774                    XYZ
ALPAMP            40  U/L                        0.00435   0.00402                    XYZ
LDH              191  U/L                        0.03037   0.03064                    XYZ
CHE             9080  U/L                        0.21404   0.21501                    XYZ
CK                47  U/L                        0.00796   0.00840                    XYZ
UN               3.4  mmol/L                    -0.01334  -0.01395                    XYZ
CK-MB            5.0  U/L                        0.00061   0.00071                    XYZ
TBA              1.8  umol/L                     0.00287   0.00496                    XYZ
TG              2.06  mmol/L                     0.23987   0.28354                    XYZ
CHOL            4.43  mmol/L                     0.24298   0.30824                    XYZ
LDL-CH          2.83  mmol/L                     0.17101   0.17324                    XYZ
HDL-CH          0.70  mmol/L                     0.05600   0.05719                    XYZ
GLUH_3           3.8  mmol/L                     0.14205   0.18156                    XYZ
CA              2.33  mmol/L                     0.28974   0.37452                    XYZ
IP              1.24  mmol/L                     0.25238   0.56486                    XYZ
TP              67.0  g/L                        0.40906   0.49815                    XYZ
ALB             39.2  g/L                        0.34024   0.49178                    XYZ
CO2             31.6  mmol/L                    -0.04237  -0.04542                    XYZ
UA               323  umol/L                     0.10282   0.10641                    XYZ
TBIL_2          11.8  umol/L                    -0.01808  -0.01769                    XYZ
Saline          0.06                             0.06413   0.06413                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00096   0.00096   Saline    
Hemo.              -                XYZ        0.00246   0.00246   Saline    
Icte.              -                XYZ        0.02711   0.02711   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           0.27  g/L         L              0.50760   0.53844                    XYZ
ApoB            0.97  g/L                        0.28180   0.28690                    XYZ
CREA_E          83.5  umol/L                     0.02532   0.03038                    XYZ
5UN             13.6  U/L                        0.00960   0.00984                    XYZ
AFU            21.46  U/L                        0.00787   0.00787                    XYZ
PA             204.8  mg/L                       0.09326   0.11134                    XYZ
ADA              8.6  U/L                        0.00322   0.00615                    XYZ
LP(a)          402.7  mg/L                       0.27546   0.27378                    XYZ
B2MG            1.59  mg/L                       0.03502   0.24007                    XYZ
SCRP           10.60  mg/L                       0.05317   0.05324                    XYZ
CysC            1.32  mg/L                      -0.07727  -0.08961                    XYZ
DBIL             2.4  umol/L                    -0.00369  -0.00437                    XYZ
0103148679               ZHOU SAO          SAO     19420101     F  Year       74     Serum       1.0 4/28/2016 09:34:41
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               24  U/L                       -0.00597  -0.00533                    XYZ
AST               43  U/L                       -0.01034  -0.01184                    XYZ
GGT               47  U/L                        0.01034   0.01065                    XYZ
ALPAMP            83  U/L                        0.00902   0.00870                    XYZ
LDH              186  U/L                        0.02953   0.02980                    XYZ
CHE             1938  U/L                        0.04568   0.04665                    XYZ
TBA              3.7  umol/L                     0.00586   0.00795                    XYZ
TP              62.0  g/L                        0.37846   0.46755                    XYZ
ALB             29.4  g/L                        0.25568   0.40723                    XYZ
TBIL_2          88.3  umol/L                    -0.13580  -0.13541                    XYZ
Saline          0.06                             0.06446   0.06446                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00097   0.00097   Saline    
Hemo.              -                XYZ        0.00140   0.00140   Saline    
Icte.              +                XYZ        0.12076   0.12076   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
5UN              6.7  U/L                        0.00472   0.00496                    XYZ
AFU            19.66  U/L                        0.00721   0.00721                    XYZ
PA              91.2  mg/L                       0.03899   0.05706                    XYZ
ADA             15.5  U/L                        0.00581   0.00874                    XYZ
DBIL            66.0  umol/L                    -0.10163  -0.10232                    XYZ
5400693891               LIANG XI RONG             19580101     M  Year       58     Serum       1.0 4/28/2016 09:35:15
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3          10.1  mmol/L                     0.38276   0.42227                    XYZ
Saline          0.12                             0.12115   0.12115                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00213   0.00213   Saline    
Hemo.              -                XYZ        0.00574   0.00574   Saline    
Icte.              +                XYZ        0.04033   0.04033   Saline    
0103198853               CHEN GUAN XIAN            19550101     M  Year       61     Serum       1.0 4/28/2016 09:35:47
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT                3  U/L                       -0.00079  -0.00015                    XYZ
AST               11  U/L                       -0.00276  -0.00426                    XYZ
GGT                9  U/L                        0.00196   0.00227                    XYZ
ALPAMP            50  U/L                        0.00539   0.00507                    XYZ
LDH              139  U/L                        0.02214   0.02240                    XYZ
CHE             4999  U/L                        0.11785   0.11881                    XYZ
TBA              7.0  umol/L                     0.01106   0.01315                    XYZ
TP              56.3  g/L                        0.34367   0.43277                    XYZ
ALB             31.1  g/L                        0.26971   0.42126                    XYZ
TBIL_2           4.9  umol/L                    -0.00760  -0.00722                    XYZ
Saline          0.05                             0.04754   0.04754                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00120   0.00120   Saline    
Hemo.              -                XYZ        0.00123   0.00123   Saline    
Icte.              -                XYZ        0.00979   0.00979   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
5UN              4.9  U/L                        0.00349   0.00374                    XYZ
AFU             9.78  U/L                        0.00359   0.00359                    XYZ
PA             125.8  mg/L                       0.05525   0.07332                    XYZ
ADA              9.2  U/L                        0.00345   0.00638                    XYZ
DBIL             1.7  umol/L                    -0.00259  -0.00327                    XYZ
5400695235               WU HUA AN                 19790101     M  Year       37     Serum       1.0 4/28/2016 09:36:29
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.9  mmol/L                     0.18611   0.22562                    XYZ
Saline          0.20                             0.19766   0.19766                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              +                XYZ        0.00422   0.00422   Saline    
Hemo.              -                XYZ        0.00761   0.00761   Saline    
Icte.              -                XYZ        0.01516   0.01516   Saline    
5400679376               WU YA JUAN                19840101     F  Year       32     Serum       1.0 4/28/2016 09:36:33
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.6  mmol/L                     0.17498   0.21449                    XYZ
Saline          0.05                             0.04726   0.04726                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00088   0.00088   Saline    
Hemo.              -                XYZ        0.00357   0.00357   Saline    
Icte.              -                XYZ        0.01507   0.01507   Saline    
5400682986               LIU WU                    19270101     M  Year       89     Serum       1.0 4/28/2016 09:36:59
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.1  mmol/L                     0.15407   0.19358                    XYZ
Saline          0.04                             0.04370   0.04370                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00079   0.00079   Saline    
Hemo.              -                XYZ        0.00212   0.00212   Saline    
Icte.              -                XYZ        0.03302   0.03302   Saline    
6000044393               FENG YUE YU               19240101     F  Year       92     Serum       1.0 4/28/2016 09:37:17
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               132                              -620.5   -1012.0                          XYZ
K                4.8                              -407.7    -724.5                          XYZ
Cl               103                               562.7     693.9                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               19  U/L                       -0.00472  -0.00408                    XYZ
AST               31  U/L                       -0.00744  -0.00893                    XYZ
GGT              123  U/L                        0.02709   0.02740                    XYZ
ALPAMP           148  U/L                        0.01604   0.01572                    XYZ
LDH              203  U/L                        0.03229   0.03256                    XYZ
CHE             2470  U/L                        0.05822   0.05919                    XYZ
MG              0.59  mmol/L                     0.20686   0.68766                    XYZ
TBA              2.2  umol/L                     0.00342   0.00551                    XYZ
CA              2.12  mmol/L                     0.26145   0.34624                    XYZ
IP              1.11  mmol/L                     0.22610   0.53858                    XYZ
TP              60.7  g/L                        0.37037   0.45946                    XYZ
ALB             32.6  g/L                        0.28316   0.43471                    XYZ
TBIL_2          21.6  umol/L                    -0.03327  -0.03289                    XYZ
Saline          0.06                             0.05555   0.05555                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00065   0.00065   Saline    
Hemo.              -                XYZ        0.00164   0.00164   Saline    
Icte.              -                XYZ        0.02884   0.02884   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
5UN             21.5  U/L                        0.01523   0.01548                    XYZ
AFU            11.79  U/L                        0.00432   0.00433                    XYZ
PA             179.5  mg/L                       0.08126   0.09933                    XYZ
ADA             10.7  U/L                        0.00400   0.00693                    XYZ
DBIL            10.2  umol/L                    -0.01568  -0.01636                    XYZ
0103160371               LIANG MU YING             19890101     F  Year       27     Serum       1.0 4/28/2016 09:37:51
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               139                              -611.1   -1013.3                          XYZ
K                4.4                              -423.9    -726.2                          XYZ
Cl               104                               561.1     692.9                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               20  U/L                       -0.00488  -0.00423                    XYZ
AST               23  U/L                       -0.00552  -0.00701                    XYZ
GGT               60  U/L                        0.01318   0.01350                    XYZ
ALPAMP            42  U/L                        0.00457   0.00425                    XYZ
LDH              151  U/L                        0.02396   0.02423                    XYZ
CHE             8072  U/L                        0.19028   0.19124                    XYZ
CK                63  U/L                        0.01068   0.01112                    XYZ
UN               5.1  mmol/L                    -0.01962  -0.02023                    XYZ
CK-MB            7.3  U/L                        0.00089   0.00099                    XYZ
TBA              8.1  umol/L                     0.01277   0.01486                    XYZ
TG              0.45  mmol/L                     0.05232   0.09599                    XYZ
CHOL            5.89  mmol/L                     0.32276   0.38803                    XYZ
LDL-CH          3.48  mmol/L                     0.21046   0.21268                    XYZ
HDL-CH          1.97  mmol/L                     0.15664   0.15783                    XYZ
GLUH_3           5.5  mmol/L                     0.20952   0.24903                    XYZ
CA              2.42  mmol/L                     0.30197   0.38675                    XYZ
IP              1.43  mmol/L                     0.29019   0.60267                    XYZ
TP              72.3  g/L                        0.44142   0.53051                    XYZ
ALB             45.4  g/L                        0.39436   0.54591                    XYZ
CO2             27.5  mmol/L                    -0.03647  -0.03952                    XYZ
UA               291  umol/L                     0.09268   0.09627                    XYZ
TBIL_2          14.6  umol/L                    -0.02239  -0.02201                    XYZ
Saline          0.04                             0.04378   0.04378                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00069   0.00069   Saline    
Hemo.              -                XYZ        0.00285   0.00285   Saline    
Icte.              -                XYZ        0.02399   0.02399   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           1.38  g/L                        0.85281   0.88365                    XYZ
ApoB            1.00  g/L                        0.28759   0.29269                    XYZ
CREA_E          52.9  umol/L                     0.01604   0.02110                    XYZ
5UN             24.5  U/L                        0.01732   0.01757                    XYZ
AFU            26.07  U/L                        0.00956   0.00956                    XYZ
PA             273.7  mg/L                       0.12357   0.14164                    XYZ
ADA              8.3  U/L                        0.00310   0.00604                    XYZ
LP(a)          199.1  mg/L                       0.11137   0.10969                    XYZ
B2MG            0.72  mg/L                       0.01571   0.22076                    XYZ
SCRP            0.60  mg/L                       0.00377   0.00385                    XYZ
CysC            1.03  mg/L                      -0.04907  -0.06141                    XYZ
DBIL             3.7  umol/L                    -0.00568  -0.00636                    XYZ
0103198050               LIANG XIN HAO             19420101     F  Year       74     Serum       1.0 4/28/2016 09:38:25
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               144                              -604.7   -1014.2                          XYZ
K                4.4                              -425.1    -727.6                          XYZ
Cl               108                               557.4     692.7                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT                8  U/L                       -0.00195  -0.00131                    XYZ
AST               15  U/L                       -0.00370  -0.00519                    XYZ
GGT               12  U/L                        0.00270   0.00301                    XYZ
ALPAMP            60  U/L                        0.00646   0.00614                    XYZ
LDH              150  U/L                        0.02375   0.02402                    XYZ
CHE             7082  U/L                        0.16694   0.16790                    XYZ
MG              0.92  mmol/L                     0.32149   0.80230                    XYZ
UN               4.6  mmol/L                    -0.01762  -0.01823                    XYZ
TBA              5.1  umol/L                     0.00803   0.01013                    XYZ
CA              2.27  mmol/L                     0.28257   0.36736                    XYZ
IP              1.68  mmol/L                     0.34134   0.65382                    XYZ
TP              59.1  g/L                        0.36087   0.44996                    XYZ
ALB             36.5  g/L                        0.31649   0.46804                    XYZ
UA               264  umol/L                     0.08405   0.08764                    XYZ
TBIL_2           6.4  umol/L                    -0.00985  -0.00946                    XYZ
Saline          0.03                             0.03269   0.03269                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00065   0.00065   Saline    
Hemo.              -                XYZ        0.00090   0.00090   Saline    
Icte.              -                XYZ        0.01128   0.01128   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          47.6  umol/L                     0.01445   0.01951                    XYZ
5UN              6.6  U/L                        0.00469   0.00494                    XYZ
AFU            21.68  U/L                        0.00795   0.00795                    XYZ
PA             140.4  mg/L                       0.06233   0.08041                    XYZ
ADA              9.8  U/L                        0.00365   0.00659                    XYZ
CysC            1.29  mg/L                      -0.07393  -0.08627                    XYZ
RBP             22.5  mg/L                       0.06478   0.10228                    XYZ
DBIL             2.0  umol/L                    -0.00309  -0.00377                    XYZ
0103189248               LING FENG         FENG    19820101     M  Year       34     Serum       1.0 4/28/2016 09:47:27
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               142                              -604.7   -1010.9                          XYZ
K                4.6                              -417.0    -724.9                          XYZ
Cl               109                               558.0     693.8                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
Saline          0.05                             0.04799   0.04799                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00064   0.00064   Saline    
Hemo.              -                XYZ        0.00185   0.00185   Saline    
Icte.              -                XYZ        0.02582   0.02582   Saline    
0103185003               LIANG QI GEN              19460101     M  Year       70     Serum       1.0 4/28/2016 09:41:21
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           0.05  g/L         LR             0.41992   0.45076                    XYZ
0103174753               LI SHANG LIN              19670101     M  Year       49     Serum       1.0 4/28/2016 09:38:57
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               137                              -614.4   -1014.2                          XYZ
K                4.1                              -438.7    -728.0                          XYZ
Cl               102                               561.7     692.3                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               25  U/L                       -0.00619  -0.00555                    XYZ
AST               25  U/L                       -0.00611  -0.00760                    XYZ
GGT               31  U/L                        0.00676   0.00707                    XYZ
ALPAMP            56  U/L                        0.00607   0.00574                    XYZ
LDH              115  U/L                        0.01821   0.01847                    XYZ
CHE             4414  U/L                        0.10406   0.10502                    XYZ
MG              0.65  mmol/L                     0.22554   0.70635                    XYZ
TBA             13.0  umol/L                     0.02054   0.02263                    XYZ
CA              2.15  mmol/L                     0.26528   0.35007                    XYZ
IP              1.26  mmol/L                     0.25669   0.56918                    XYZ
TP              54.8  g/L                        0.33439   0.42348                    XYZ
ALB             28.5  g/L                        0.24725   0.39880                    XYZ
TBIL_2          10.1  umol/L                    -0.01558  -0.01519                    XYZ
Saline          0.04                             0.03508   0.03508                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00057   0.00057   Saline    
Hemo.              -                XYZ        0.00116   0.00116   Saline    
Icte.              -                XYZ        0.01673   0.01673   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
5UN              4.3  U/L                        0.00304   0.00328                    XYZ
AFU            29.78  U/L                        0.01091   0.01092                    XYZ
PA              54.6  mg/L                       0.02284   0.04091                    XYZ
ADA             17.1  U/L                        0.00638   0.00932                    XYZ
DBIL             3.9  umol/L                    -0.00597  -0.00665                    XYZ
0103185850               CHEN ZHI WU       ZHI     19440101     M  Year       72     Serum       1.0 4/28/2016 09:40:29
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               143                              -602.8   -1011.7                          XYZ
K                4.0                              -441.3    -725.4                          XYZ
Cl               102                               563.2     693.7                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               19  U/L                       -0.00458  -0.00393                    XYZ
AST               11  U/L                       -0.00269  -0.00418                    XYZ
GGT               43  U/L                        0.00948   0.00979                    XYZ
ALPAMP            47  U/L                        0.00503   0.00471                    XYZ
LDH              328  U/L                        0.05201   0.05228                    XYZ
CHE             5576  U/L                        0.13145   0.13241                    XYZ
MG              0.66  mmol/L                     0.23160   0.71241                    XYZ
TBA              9.2  umol/L                     0.01459   0.01668                    XYZ
CA              2.25  mmol/L                     0.27866   0.36345                    XYZ
IP              1.18  mmol/L                     0.23961   0.55209                    XYZ
TP              53.9  g/L                        0.32871   0.41780                    XYZ
ALB             34.9  g/L                        0.30298   0.45453                    XYZ
TBIL_2          21.9  umol/L                    -0.03370  -0.03331                    XYZ
Saline          0.06                             0.06238   0.06238                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00071   0.00071   Saline    
Hemo.              -                XYZ        0.00312   0.00312   Saline    
Icte.              +                XYZ        0.03486   0.03486   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
5UN              5.8  U/L                        0.00407   0.00431                    XYZ
AFU            15.34  U/L                        0.00562   0.00563                    XYZ
PA             337.1  mg/L                       0.14663   0.16470                    XYZ
ADA              6.1  U/L                        0.00229   0.00523                    XYZ
DBIL             5.9  umol/L                    -0.00903  -0.00972                    XYZ
0103165761               LIU GUAI MEI              19650101     F  Year       51     Serum       1.0 4/28/2016 09:40:51
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               61  U/L                       -0.01501  -0.01436                    XYZ
AST               40  U/L                       -0.00960  -0.01110                    XYZ
GGT               66  U/L                        0.01443   0.01474                    XYZ
ALPAMP            64  U/L                        0.00690   0.00657                    XYZ
LDH              159  U/L                        0.02529   0.02556                    XYZ
CHE             5049  U/L                        0.11902   0.11999                    XYZ
TBA             10.0  umol/L                     0.01592   0.01801                    XYZ
TG              0.97  mmol/L                     0.11255   0.15622                    XYZ
CHOL            3.06  mmol/L                     0.16785   0.23312                    XYZ
LDL-CH          1.50  mmol/L                     0.09047   0.09269                    XYZ
HDL-CH          0.96  mmol/L                     0.07650   0.07769                    XYZ
TP              59.3  g/L                        0.36208   0.45118                    XYZ
ALB             35.9  g/L                        0.31151   0.46306                    XYZ
TBIL_2          30.4  umol/L                    -0.04677  -0.04638                    XYZ
Saline          0.04                             0.03533   0.03533                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00055   0.00055   Saline    
Hemo.              -                XYZ        0.00083   0.00083   Saline    
Icte.              +                XYZ        0.04042   0.04042   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           0.16  g/L         L              0.46591   0.49675                    XYZ
ApoB            0.63  g/L                        0.20875   0.21386                    XYZ
5UN             13.2  U/L                        0.00933   0.00958                    XYZ
AFU            15.55  U/L                        0.00570   0.00571                    XYZ
PA              93.3  mg/L                       0.03998   0.05805                    XYZ
ADA              8.0  U/L                        0.00299   0.00593                    XYZ
LP(a)          153.0  mg/L                       0.07880   0.07712                    XYZ
DBIL            13.9  umol/L                    -0.02139  -0.02208                    XYZ
0103155873               DU YUN HE                 20080101     M  Year        8     Serum       1.0 4/28/2016 09:41:39
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               140                              -607.9   -1011.4                          XYZ
K                4.3                              -429.5    -725.5                          XYZ
Cl               107                               559.4     693.7                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               10  U/L                       -0.00251  -0.00187                    XYZ
AST               22  U/L                       -0.00534  -0.00684                    XYZ
GGT               11  U/L                        0.00238   0.00270                    XYZ
ALPAMP           226  U/L                        0.02447   0.02415                    XYZ
LDH              239  U/L                        0.03793   0.03820                    XYZ
CHE             7322  U/L                        0.17260   0.17357                    XYZ
MG              0.86  mmol/L                     0.29867   0.77947                    XYZ
TBA              3.3  umol/L                     0.00523   0.00732                    XYZ
CA              2.43  mmol/L                     0.30380   0.38858                    XYZ
IP              1.58  mmol/L                     0.32131   0.63379                    XYZ
TP              73.0  g/L                        0.44543   0.53452                    XYZ
ALB             45.8  g/L                        0.39761   0.54916                    XYZ
TBIL_2          20.0  umol/L                    -0.03078  -0.03039                    XYZ
Saline          0.04                             0.03667   0.03667                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00056   0.00056   Saline    
Hemo.              -                XYZ        0.00199   0.00199   Saline    
Icte.              -                XYZ        0.02895   0.02895   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
5UN              5.3  U/L                        0.00371   0.00396                    XYZ
AFU            22.02  U/L                        0.00807   0.00808                    XYZ
PA             185.9  mg/L                       0.08430   0.10238                    XYZ
ADA             17.8  U/L                        0.00665   0.00958                    XYZ
DBIL             6.7  umol/L                    -0.01035  -0.01104                    XYZ
0103179961               HUANG JIAN RUI            19810101     M  Year       35     Serum       1.0 4/28/2016 09:42:21
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               142                              -604.4   -1012.0                          XYZ
K                4.1                              -439.1    -726.2                          XYZ
Cl               108                               558.0     693.1                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               33  U/L                       -0.00821  -0.00756                    XYZ
AST               19  U/L                       -0.00460  -0.00610                    XYZ
GGT               55  U/L                        0.01204   0.01235                    XYZ
ALPAMP            65  U/L                        0.00708   0.00676                    XYZ
LDH              146  U/L                        0.02321   0.02348                    XYZ
CHE             8167  U/L                        0.19252   0.19349                    XYZ
CK               111  U/L                        0.01883   0.01927                    XYZ
UN               3.1  mmol/L                    -0.01205  -0.01266                    XYZ
CK-MB            7.2  U/L                        0.00087   0.00097                    XYZ
TBA             15.6  umol/L                     0.02475   0.02684                    XYZ
TG              0.94  mmol/L                     0.10906   0.15274                    XYZ
CHOL            4.82  mmol/L                     0.26390   0.32917                    XYZ
LDL-CH          2.75  mmol/L                     0.16643   0.16865                    XYZ
HDL-CH          1.35  mmol/L                     0.10765   0.10885                    XYZ
GLUH_3           4.4  mmol/L                     0.16570   0.20521                    XYZ
CA              2.26  mmol/L                     0.28005   0.36483                    XYZ
IP              0.76  mmol/L                     0.15539   0.46787                    XYZ
TP              64.8  g/L                        0.39567   0.48476                    XYZ
ALB             41.4  g/L                        0.35951   0.51106                    XYZ
CO2             28.0  mmol/L                    -0.03719  -0.04025                    XYZ
UA               358  umol/L                     0.11372   0.11731                    XYZ
TBIL_2          19.5  umol/L                    -0.02994  -0.02956                    XYZ
Saline          0.06                             0.05544   0.05544                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00070   0.00070   Saline    
Hemo.              -                XYZ        0.00441   0.00441   Saline    
Icte.              -                XYZ        0.02770   0.02770   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           0.97  g/L                        0.73688   0.76772                    XYZ
ApoB            0.80  g/L                        0.24765   0.25275                    XYZ
CREA_E          78.8  umol/L                     0.02389   0.02895                    XYZ
5UN              8.1  U/L                        0.00575   0.00600                    XYZ
AFU            14.80  U/L                        0.00543   0.00543                    XYZ
PA             208.7  mg/L                       0.09506   0.11314                    XYZ
ADA              9.0  U/L                        0.00336   0.00630                    XYZ
LP(a)           21.6  mg/L        L              0.00957   0.00789                    XYZ
B2MG            1.05  mg/L                       0.02298   0.22803                    XYZ
SCRP            3.92  mg/L                       0.02380   0.02388                    XYZ
CysC            1.00  mg/L                      -0.04662  -0.05896                    XYZ
DBIL             5.4  umol/L                    -0.00839  -0.00907                    XYZ
8006929790               LI JIAN QIANG             19590101     M  Year       57     Serum       1.0 4/28/2016 09:43:05
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.6  mmol/L                     0.17486   0.21437                    XYZ
Saline          0.19                             0.19191   0.19191                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              +                XYZ        0.00358   0.00358   Saline    
Hemo.              +                XYZ        0.01674   0.01674   Saline    
Icte.              -                XYZ        0.01913   0.01913   Saline    
8006857087               LUO DE XIONG              19720101     M  Year       44     Serum       1.0 4/28/2016 09:43:09
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           5.0  mmol/L                     0.19068   0.23019                    XYZ
Saline          0.12                             0.11924   0.11924                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00155   0.00155   Saline    
Hemo.              -                XYZ        0.01313   0.01313   Saline    
Icte.              -                XYZ        0.02543   0.02543   Saline    
8006929807               ZHOU XIU FEN              19590101     F  Year       57     Serum       1.0 4/28/2016 09:43:49
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               15  U/L                       -0.00365  -0.00300                    XYZ
UN               6.3  mmol/L                    -0.02452  -0.02513                    XYZ
TG              1.61  mmol/L                     0.18653   0.23020                    XYZ
CHOL            4.71  mmol/L                     0.25818   0.32345                    XYZ
LDL-CH          3.03  mmol/L                     0.18320   0.18542                    XYZ
HDL-CH          0.98  mmol/L                     0.07769   0.07888                    XYZ
TP              84.2  g/L                        0.51363   0.60272                    XYZ
ALB             43.9  g/L                        0.38121   0.53276                    XYZ
UA               343  umol/L                     0.10895   0.11254                    XYZ
Saline          0.05                             0.05398   0.05398                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00102   0.00102   Saline    
Hemo.              -                XYZ        0.00154   0.00154   Saline    
Icte.              -                XYZ        0.01063   0.01063   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          72.2  umol/L                     0.02191   0.02697                    XYZ
CysC            1.13  mg/L                      -0.05852  -0.07087                    XYZ
RBP             36.9  mg/L                       0.09924   0.13674                    XYZ
8006929848               GUO CHUN JIN              19360101     M  Year       80     Serum       1.0 4/28/2016 09:43:57
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.8  mmol/L                     0.18304   0.22255                    XYZ
Saline          0.12                             0.12040   0.12040                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00167   0.00167   Saline    
Hemo.              +                XYZ        0.01802   0.01802   Saline    
Icte.              -                XYZ        0.02720   0.02720   Saline    
0103198555               NI SHU XIAN               19530101     F  Year       63     Serum       1.0 4/28/2016 09:44:35
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               137                              -611.8   -1010.6                          XYZ
K                4.3                              -426.8    -723.6                          XYZ
Cl               104                               562.2     693.9                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               20  U/L                       -0.00496  -0.00431                    XYZ
AST               19  U/L                       -0.00458  -0.00608                    XYZ
GGT               35  U/L                        0.00771   0.00802                    XYZ
ALPAMP            72  U/L                        0.00777   0.00745                    XYZ
LDH              174  U/L                        0.02758   0.02785                    XYZ
CHE             9146  U/L                        0.21559   0.21655                    XYZ
MG              0.88  mmol/L                     0.30774   0.78855                    XYZ
UN               4.5  mmol/L                    -0.01729  -0.01790                    XYZ
TBA              1.6  umol/L                     0.00252   0.00461                    XYZ
CA              2.32  mmol/L                     0.28942   0.37420                    XYZ
IP              1.00  mmol/L                     0.20396   0.51644                    XYZ
TP              66.2  g/L                        0.40412   0.49321                    XYZ
ALB             44.5  g/L                        0.38636   0.53791                    XYZ
UA               292  umol/L                     0.09285   0.09644                    XYZ
TBIL_2          23.8  umol/L                    -0.03656  -0.03618                    XYZ
Saline          0.05                             0.05175   0.05175                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00066   0.00066   Saline    
Hemo.              -                XYZ        0.00216   0.00216   Saline    
Icte.              +                XYZ        0.03620   0.03620   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          38.5  umol/L                     0.01169   0.01676                    XYZ
5UN              9.0  U/L                        0.00634   0.00659                    XYZ
AFU            20.25  U/L                        0.00742   0.00743                    XYZ
PA             259.7  mg/L                       0.11777   0.13584                    XYZ
ADA              6.3  U/L                        0.00237   0.00531                    XYZ
CysC            0.84  mg/L                      -0.03447  -0.04682                    XYZ
RBP             35.1  mg/L                       0.09539   0.13289                    XYZ
DBIL             7.8  umol/L                    -0.01197  -0.01265                    XYZ
0103189648               WU QUAN KUN       QUAN    19550101     M  Year       61     Serum       1.0 4/28/2016 09:45:25
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               143                              -602.3   -1011.4                          XYZ
K                3.8                              -449.7    -724.8                          XYZ
Cl               105                               561.0     693.8                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               17  U/L                       -0.00410  -0.00346                    XYZ
AST               18  U/L                       -0.00432  -0.00582                    XYZ
GGT               32  U/L                        0.00694   0.00726                    XYZ
ALPAMP            37  U/L                        0.00398   0.00366                    XYZ
LDH              230  U/L                        0.03659   0.03685                    XYZ
CHE             6416  U/L                        0.15124   0.15221                    XYZ
MG              0.78  mmol/L                     0.27151   0.75232                    XYZ
TBA              3.4  umol/L                     0.00546   0.00755                    XYZ
TG              0.69  mmol/L                     0.07981   0.12349                    XYZ
CHOL            3.10  mmol/L                     0.16973   0.23500                    XYZ
LDL-CH          1.48  mmol/L                     0.08951   0.09173                    XYZ
HDL-CH          1.25  mmol/L                     0.09937   0.10057                    XYZ
GLUH_3           4.3  mmol/L                     0.16170   0.20121                    XYZ
CA              1.75  mmol/L                     0.21061   0.29540                    XYZ
IP              1.93  mmol/L                     0.39192   0.70440                    XYZ
TP              62.1  g/L                        0.37912   0.46821                    XYZ
ALB             41.0  g/L                        0.35560   0.50715                    XYZ
TBIL_2          26.9  umol/L                    -0.04134  -0.04095                    XYZ
Saline          0.03                             0.03242   0.03242                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00047   0.00047   Saline    
Hemo.              -                XYZ        0.00205   0.00205   Saline    
Icte.              +                XYZ        0.03304   0.03304   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           0.83  g/L                        0.69454   0.72538                    XYZ
ApoB            0.51  g/L                        0.17905   0.18416                    XYZ
5UN              6.7  U/L                        0.00473   0.00498                    XYZ
AFU            19.22  U/L                        0.00704   0.00705                    XYZ
PA             315.3  mg/L                       0.13938   0.15745                    XYZ
ADA              8.8  U/L                        0.00328   0.00622                    XYZ
LP(a)           71.3  mg/L                       0.03161   0.02993                    XYZ
DBIL             9.9  umol/L                    -0.01517  -0.01585                    XYZ
0103182965               WEN KANG                  19900101     M  Year       26     Serum       1.0 4/28/2016 09:46:23
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               141                              -606.4   -1011.5                          XYZ
K                4.0                              -438.3    -725.3                          XYZ
Cl               105                               561.1     693.9                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               18  U/L                       -0.00454  -0.00389                    XYZ
AST               19  U/L                       -0.00465  -0.00615                    XYZ
GGT               44  U/L                        0.00974   0.01006                    XYZ
ALPAMP            51  U/L                        0.00549   0.00517                    XYZ
LDH              217  U/L                        0.03446   0.03473                    XYZ
CHE             7993  U/L                        0.18842   0.18939                    XYZ
MG              0.87  mmol/L                     0.30289   0.78369                    XYZ
UN               4.1  mmol/L                    -0.01600  -0.01661                    XYZ
TBA              8.4  umol/L                     0.01338   0.01547                    XYZ
CA              2.44  mmol/L                     0.30525   0.39004                    XYZ
IP              1.27  mmol/L                     0.25806   0.57054                    XYZ
TP              80.1  g/L                        0.48849   0.57758                    XYZ
ALB             50.6  g/L                        0.43963   0.59118                    XYZ
UA               403  umol/L                     0.12808   0.13167                    XYZ
TBIL_2          11.7  umol/L                    -0.01806  -0.01767                    XYZ
Saline          0.05                             0.05161   0.05161                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00100   0.00100   Saline    
Hemo.              -                XYZ        0.00161   0.00161   Saline    
Icte.              -                XYZ        0.01868   0.01868   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          59.8  umol/L                     0.01816   0.02322                    XYZ
5UN              8.5  U/L                        0.00600   0.00624                    XYZ
AFU            26.91  U/L                        0.00987   0.00987                    XYZ
PA             302.6  mg/L                       0.13481   0.15289                    XYZ
ADA             12.8  U/L                        0.00477   0.00771                    XYZ
CysC            0.90  mg/L                      -0.03919  -0.05153                    XYZ
RBP             41.0  mg/L                       0.10717   0.14467                    XYZ
DBIL             4.5  umol/L                    -0.00692  -0.00760                    XYZ
0103191632               LIANG JING MING           19800101     M  Year       36     Serum       1.0 4/28/2016 09:48:41
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           0.27  g/L         LR             0.51012   0.54095                    XYZ
0103148681               SHI BING          BING    19720101     M  Year       44     Serum       1.0 4/28/2016 09:47:43
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT              133  U/L                       -0.03271  -0.03207                    XYZ
AST               83  U/L                       -0.01997  -0.02147                    XYZ
GGT               57  U/L                        0.01259   0.01290                    XYZ
ALPAMP           221  U/L                        0.02386   0.02354                    XYZ
LDH              275  U/L                        0.04366   0.04393                    XYZ
CHE             4226  U/L                        0.09961   0.10058                    XYZ
UN               9.9  mmol/L                    -0.03842  -0.03903                    XYZ
TBA            228.4  umol/L      H              0.36206   0.36416                    XYZ
TP              73.4  g/L                        0.44789   0.53698                    XYZ
ALB             39.4  g/L                        0.34226   0.49381                    XYZ
CO2             29.6  mmol/L                    -0.03956  -0.04262                    XYZ
UA               141  umol/L                     0.04479   0.04838                    XYZ
TBIL_2         460.6  umol/L                    -0.70852  -0.70813                    XYZ
Saline          0.24                             0.24459   0.24459                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              +                XYZ        0.00309   0.00309   Saline    
Hemo.              -                XYZ        0.00207   0.00207   Saline    
Icte.           ++++                XYZ        0.63718   0.63718   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          62.4  umol/L                     0.01894   0.02400                    XYZ
5UN              9.5  U/L                        0.00672   0.00697                    XYZ
AFU            69.72  U/L                        0.02556   0.02557                    XYZ
PA             173.6  mg/L                       0.07842   0.09649                    XYZ
ADA             20.0  U/L                        0.00747   0.01041                    XYZ
B2MG            1.85  mg/L                       0.04051   0.24557                    XYZ
CysC            2.28  mg/L                      -0.19780  -0.21015                    XYZ
DBIL           316.9  umol/L                    -0.48782  -0.48850                    XYZ
0103178045               QU GUI LAN                19470101     F  Year       69     Serum       1.0 4/28/2016 09:48:35
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               10  U/L                       -0.00252  -0.00188                    XYZ
AST               17  U/L                       -0.00398  -0.00548                    XYZ
GGT               13  U/L                        0.00282   0.00313                    XYZ
ALPAMP            81  U/L                        0.00873   0.00841                    XYZ
LDH              160  U/L                        0.02545   0.02572                    XYZ
CHE             7631  U/L                        0.17988   0.18085                    XYZ
UN               4.5  mmol/L                    -0.01725  -0.01786                    XYZ
TBA              4.2  umol/L                     0.00658   0.00867                    XYZ
TP              66.9  g/L                        0.40795   0.49704                    XYZ
ALB             41.0  g/L                        0.35629   0.50783                    XYZ
UA               205  umol/L                     0.06531   0.06890                    XYZ
TBIL_2           6.8  umol/L                    -0.01051  -0.01013                    XYZ
Saline          0.05                             0.04641   0.04641                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00080   0.00080   Saline    
Hemo.              -                XYZ        0.00177   0.00177   Saline    
Icte.              -                XYZ        0.01839   0.01839   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          53.5  umol/L                     0.01622   0.02128                    XYZ
5UN              7.2  U/L                        0.00507   0.00531                    XYZ
AFU            20.42  U/L                        0.00749   0.00749                    XYZ
PA             237.7  mg/L                       0.10826   0.12633                    XYZ
ADA              8.5  U/L                        0.00319   0.00612                    XYZ
CysC            1.16  mg/L                      -0.06181  -0.07415                    XYZ
RBP             37.7  mg/L                       0.10085   0.13835                    XYZ
DBIL             2.4  umol/L                    -0.00370  -0.00438                    XYZ
8006857459               YAN WEN HAO               19780101     M  Year       38     Serum       1.0 4/28/2016 09:48:49
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               44  U/L                       -0.01074  -0.01010                    XYZ
AST               25  U/L                       -0.00593  -0.00742                    XYZ
GGT               61  U/L                        0.01341   0.01373                    XYZ
ALPAMP            52  U/L                        0.00562   0.00530                    XYZ
LDH              155  U/L                        0.02466   0.02493                    XYZ
CHE             9357  U/L                        0.22058   0.22155                    XYZ
UN               5.9  mmol/L                    -0.02284  -0.02345                    XYZ
TBA              5.3  umol/L                     0.00838   0.01047                    XYZ
TG              1.30  mmol/L                     0.15122   0.19490                    XYZ
CHOL            5.59  mmol/L                     0.30633   0.37160                    XYZ
LDL-CH          3.65  mmol/L                     0.22042   0.22264                    XYZ
HDL-CH          1.33  mmol/L                     0.10602   0.10722                    XYZ
TP              77.4  g/L                        0.47228   0.56138                    XYZ
ALB             47.7  g/L                        0.41376   0.56531                    XYZ
CO2             27.1  mmol/L                    -0.03595  -0.03901                    XYZ
UA               806  umol/L                     0.25624   0.25983                    XYZ
TBIL_2          20.7  umol/L                    -0.03189  -0.03150                    XYZ
Saline          0.10                             0.09963   0.09963                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00099   0.00099   Saline    
Hemo.              -                XYZ        0.00387   0.00387   Saline    
Icte.              -                XYZ        0.02998   0.02998   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          79.5  umol/L                     0.02412   0.02918                    XYZ
5UN             11.1  U/L                        0.00788   0.00813                    XYZ
AFU            30.60  U/L                        0.01122   0.01123                    XYZ
PA             480.8  mg/L                       0.17920   0.19727                    XYZ
ADA              7.7  U/L                        0.00287   0.00581                    XYZ
DBIL             5.3  umol/L                    -0.00818  -0.00886                    XYZ
0103159926               TANG ZHENG JIE            19940101     M  Year       22     Serum       1.0 4/28/2016 09:49:09
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
TG              0.35  mmol/L                     0.04119   0.08486                    XYZ
CHOL            3.45  mmol/L                     0.18904   0.25431                    XYZ
LDL-CH          1.52  mmol/L                     0.09210   0.09432                    XYZ
HDL-CH          1.68  mmol/L                     0.13347   0.13467                    XYZ
GLUH_3           3.7  mmol/L                     0.13889   0.17840                    XYZ
Saline          0.04                             0.04238   0.04238                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00058   0.00058   Saline    
Hemo.              -                XYZ        0.00234   0.00234   Saline    
Icte.              -                XYZ        0.02198   0.02198   Saline    
8006581360               TAN CHAO RONG             19450101     M  Year       71     Serum       1.0 4/28/2016 09:49:25
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           5.9  mmol/L                     0.22378   0.26330                    XYZ
Saline          0.06                             0.05574   0.05574                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00096   0.00096   Saline    
Hemo.              -                XYZ        0.00260   0.00260   Saline    
Icte.              -                XYZ        0.01718   0.01718   Saline    
0103159789               GUO HUA SHENG             19650101     M  Year       51     Serum       1.0 4/28/2016 09:49:31
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
TG              0.71  mmol/L                     0.08296   0.12664                    XYZ
CHOL            5.58  mmol/L                     0.30590   0.37117                    XYZ
LDL-CH          3.38  mmol/L                     0.20451   0.20674                    XYZ
HDL-CH          1.60  mmol/L                     0.12706   0.12826                    XYZ
GLUH_3           7.7  mmol/L                     0.28912   0.32863                    XYZ
Saline          0.04                             0.04075   0.04075                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00064   0.00064   Saline    
Hemo.              -                XYZ        0.00171   0.00171   Saline    
Icte.              -                XYZ        0.02607   0.02607   Saline    
8006632093               LIANG JIN LIAN            19700101     F  Year       46     Serum       1.0 4/28/2016 09:50:05
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT                9  U/L                       -0.00215  -0.00151                    XYZ
AST               16  U/L                       -0.00374  -0.00524                    XYZ
ALPAMP            39  U/L                        0.00418   0.00385                    XYZ
UN               4.9  mmol/L                    -0.01906  -0.01966                    XYZ
TBA              2.5  umol/L                     0.00397   0.00606                    XYZ
TG              0.57  mmol/L                     0.06657   0.11025                    XYZ
CHOL            4.58  mmol/L                     0.25074   0.31600                    XYZ
LDL-CH          2.34  mmol/L                     0.14134   0.14357                    XYZ
HDL-CH          2.02  mmol/L                     0.16108   0.16227                    XYZ
TP              68.4  g/L                        0.41717   0.50627                    XYZ
ALB             43.2  g/L                        0.37528   0.52683                    XYZ
CO2             29.0  mmol/L                    -0.03859  -0.04165                    XYZ
UA               281  umol/L                     0.08927   0.09286                    XYZ
TBIL_2          14.0  umol/L                    -0.02161  -0.02122                    XYZ
Saline          0.03                             0.03310   0.03310                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00056   0.00056   Saline    
Hemo.              -                XYZ        0.00113   0.00113   Saline    
Icte.              -                XYZ        0.02362   0.02362   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          51.3  umol/L                     0.01556   0.02062                    XYZ
DBIL             4.1  umol/L                    -0.00628  -0.00696                    XYZ
0103159724               FENG ZE QI                19660101     M  Year       50     Serum       1.0 4/28/2016 09:50:15
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
TG              0.50  mmol/L                     0.05807   0.10175                    XYZ
CHOL            4.95  mmol/L                     0.27098   0.33624                    XYZ
LDL-CH          2.67  mmol/L                     0.16160   0.16382                    XYZ
HDL-CH          1.68  mmol/L                     0.13372   0.13491                    XYZ
GLUH_3          19.0  mmol/L                     0.71696   0.75647                    XYZ
Saline          0.05                             0.05252   0.05252                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00070   0.00070   Saline    
Hemo.              -                XYZ        0.00181   0.00181   Saline    
Icte.              +                XYZ        0.06749   0.06749   Saline    
8006689878               YANG TAO TAO              19850101     F  Year       31     Serum       1.0 4/28/2016 09:50:53
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.3  mmol/L                     0.16196   0.20147                    XYZ
Saline          0.04                             0.03744   0.03744                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00064   0.00064   Saline    
Hemo.              -                XYZ        0.00168   0.00168   Saline    
Icte.              -                XYZ        0.02253   0.02253   Saline    
8006928131               SUN CUI LIAN              19720101     F  Year       44     Serum       1.0 4/28/2016 09:51:11
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.3  mmol/L                     0.16337   0.20288                    XYZ
Saline          0.04                             0.04023   0.04023                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00064   0.00064   Saline    
Hemo.              -                XYZ        0.00425   0.00425   Saline    
Icte.              -                XYZ        0.02113   0.02113   Saline    
8006914556               KE QING HUA               19610101     F  Year       55     Serum       1.0 4/28/2016 09:51:23
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.8  mmol/L                     0.18069   0.22021                    XYZ
Saline          0.05                             0.04910   0.04910                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00098   0.00098   Saline    
Hemo.              -                XYZ        0.00253   0.00253   Saline    
Icte.              -                XYZ        0.02320   0.02320   Saline    
8006927583               ZHANG QIONG XIU           19720101     F  Year       44     Serum       1.0 4/28/2016 09:51:27
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.5  mmol/L                     0.17014   0.20965                    XYZ
Saline          0.06                             0.05720   0.05720                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00131   0.00131   Saline    
Hemo.              -                XYZ        0.00262   0.00262   Saline    
Icte.              -                XYZ        0.02678   0.02678   Saline    
8006914558               KE QING HUA               19610101     F  Year       55     Serum       1.0 4/28/2016 09:51:31
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               11  U/L                       -0.00281  -0.00217                    XYZ
AST               15  U/L                       -0.00352  -0.00502                    XYZ
UN               3.8  mmol/L                    -0.01465  -0.01526                    XYZ
TG              0.80  mmol/L                     0.09327   0.13695                    XYZ
CHOL            4.41  mmol/L                     0.24157   0.30684                    XYZ
LDL-CH          2.76  mmol/L                     0.16674   0.16896                    XYZ
HDL-CH          1.38  mmol/L                     0.10941   0.11061                    XYZ
CO2             31.5  mmol/L                    -0.04225  -0.04531                    XYZ
UA               368  umol/L                     0.11713   0.12072                    XYZ
Saline          0.04                             0.04229   0.04229                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00070   0.00070   Saline    
Hemo.              -                XYZ        0.00126   0.00126   Saline    
Icte.              -                XYZ        0.02650   0.02650   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          49.5  umol/L                     0.01501   0.02008                    XYZ
8006928194               LI HUA YING               19730101     F  Year       43     Serum       1.0 4/28/2016 09:51:57
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.7  mmol/L                     0.17940   0.21891                    XYZ
Saline          0.06                             0.05774   0.05774                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00136   0.00136   Saline    
Hemo.              -                XYZ        0.00332   0.00332   Saline    
Icte.              -                XYZ        0.01799   0.01799   Saline    
8006717929               WU QI QI                  19790101     F  Year       37     Serum       1.0 4/28/2016 09:52:13
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               10  U/L                       -0.00234  -0.00170                    XYZ
AST               15  U/L                       -0.00356  -0.00506                    XYZ
ALPAMP            35  U/L                        0.00375   0.00343                    XYZ
UN               5.4  mmol/L                    -0.02092  -0.02153                    XYZ
TBA              1.0  umol/L                     0.00159   0.00368                    XYZ
TG              0.99  mmol/L                     0.11546   0.15913                    XYZ
CHOL            5.76  mmol/L                     0.31552   0.38079                    XYZ
LDL-CH          3.28  mmol/L                     0.19812   0.20034                    XYZ
HDL-CH          1.95  mmol/L                     0.15496   0.15616                    XYZ
TP              69.9  g/L                        0.42651   0.51560                    XYZ
ALB             46.1  g/L                        0.40009   0.55164                    XYZ
CO2             29.1  mmol/L                    -0.03873  -0.04179                    XYZ
UA               405  umol/L                     0.12865   0.13224                    XYZ
TBIL_2           8.2  umol/L                    -0.01256  -0.01218                    XYZ
Saline          0.05                             0.05246   0.05246                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00074   0.00074   Saline    
Hemo.              -                XYZ        0.00229   0.00229   Saline    
Icte.              -                XYZ        0.01629   0.01629   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          46.3  umol/L                     0.01404   0.01910                    XYZ
DBIL             2.1  umol/L                    -0.00322  -0.00391                    XYZ
8006929991               LI ZI LAN                 19930101     F  Year       23     Serum       1.0 4/28/2016 09:52:25
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT                9  U/L                       -0.00211  -0.00146                    XYZ
TP              76.6  g/L                        0.46745   0.55654                    XYZ
ALB             45.7  g/L                        0.39681   0.54835                    XYZ
Saline          0.04                             0.04294   0.04294                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00079   0.00079   Saline    
Hemo.              -                XYZ        0.00118   0.00118   Saline    
Icte.              -                XYZ        0.01881   0.01881   Saline    
8006813643               GU ZI JUN                 19630101     F  Year       53     Serum       1.0 4/28/2016 09:52:29
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           6.1  mmol/L                     0.23068   0.27019                    XYZ
Saline          0.06                             0.06252   0.06252                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00101   0.00101   Saline    
Hemo.              -                XYZ        0.00659   0.00659   Saline    
Icte.              -                XYZ        0.02471   0.02471   Saline    
8006930061               CEN SHU QUAN              19570101     M  Year       59     Serum       1.0 4/28/2016 09:52:59
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.8  mmol/L                     0.18077   0.22029                    XYZ
Saline          0.06                             0.06059   0.06059                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00094   0.00094   Saline    
Hemo.              -                XYZ        0.00750   0.00750   Saline    
Icte.              -                XYZ        0.02921   0.02921   Saline    
0103165761               LIU GUAI MEI              19650101     F  Year       51     Serum       1.0 4/28/2016 09:53:51
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           0.17  g/L         LR             0.47015   0.50099                    XYZ
8006813685               LIANG HUA GEN             19520101     M  Year       64     Serum       1.0 4/28/2016 09:54:31
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           7.5  mmol/L                     0.28491   0.32442                    XYZ
Saline          0.05                             0.05023   0.05023                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00082   0.00082   Saline    
Hemo.              -                XYZ        0.00358   0.00358   Saline    
Icte.              -                XYZ        0.01309   0.01309   Saline    
8006930138               YANG SHI HONG             19800101     M  Year       36     Serum       1.0 4/28/2016 09:54:35
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               22  U/L                       -0.00551  -0.00486                    XYZ
TP              73.3  g/L                        0.44709   0.53618                    XYZ
ALB             46.0  g/L                        0.39979   0.55134                    XYZ
Saline          0.05                             0.05196   0.05196                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00089   0.00089   Saline    
Hemo.              -                XYZ        0.00233   0.00233   Saline    
Icte.              -                XYZ        0.01894   0.01894   Saline    
0103179961               HUANG JIAN RUI            19810101     M  Year       35     Serum       1.0 4/28/2016 09:55:51
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
LP(a)           19.9  mg/L        LR             0.00887   0.00719                    XYZ
8006928366               HUANG JU PING             19640101     F  Year       52     Serum       1.0 4/28/2016 09:55:47
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           5.0  mmol/L                     0.19046   0.22997                    XYZ
Saline          0.05                             0.05280   0.05280                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00079   0.00079   Saline    
Hemo.              -                XYZ        0.00519   0.00519   Saline    
Icte.              -                XYZ        0.02596   0.02596   Saline    
8006929881               JI JING                   19730101     F  Year       43     Serum       1.0 4/28/2016 09:55:53
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.5  mmol/L                     0.17150   0.21101                    XYZ
Saline          0.04                             0.04255   0.04255                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00059   0.00059   Saline    
Hemo.              -                XYZ        0.00446   0.00446   Saline    
Icte.              -                XYZ        0.02415   0.02415   Saline    
8006717927               WU QI QI                  19790101     F  Year       37     Serum       1.0 4/28/2016 09:55:57
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.9  mmol/L                     0.18585   0.22536                    XYZ
Saline          0.06                             0.05503   0.05503                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00103   0.00103   Saline    
Hemo.              -                XYZ        0.00295   0.00295   Saline    
Icte.              -                XYZ        0.01414   0.01414   Saline    
8006929994               LONG HAN YING             19670101     F  Year       49     Serum       1.0 4/28/2016 09:56:01
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.4  mmol/L                     0.16559   0.20510                    XYZ
Saline          0.05                             0.04794   0.04794                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00080   0.00080   Saline    
Hemo.              -                XYZ        0.00332   0.00332   Saline    
Icte.              -                XYZ        0.02717   0.02717   Saline    
8006928360               YU FU LIN                 19530101     M  Year       63     Serum       1.0 4/28/2016 09:57:19
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.4  mmol/L                     0.16791   0.20742                    XYZ
Saline          0.04                             0.04020   0.04020                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00065   0.00065   Saline    
Hemo.              -                XYZ        0.00248   0.00248   Saline    
Icte.              -                XYZ        0.01673   0.01673   Saline    
8006813687               LIANG HUA GEN             19520101     M  Year       64     Serum       1.0 4/28/2016 09:57:25
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               26  U/L                       -0.00643  -0.00579                    XYZ
AST               21  U/L                       -0.00516  -0.00666                    XYZ
ALPAMP            45  U/L                        0.00485   0.00453                    XYZ
UN               4.0  mmol/L                    -0.01560  -0.01621                    XYZ
TBA              7.8  umol/L                     0.01233   0.01442                    XYZ
TG              0.50  mmol/L                     0.05762   0.10130                    XYZ
CHOL            4.25  mmol/L                     0.23290   0.29817                    XYZ
LDL-CH          2.86  mmol/L                     0.17267   0.17490                    XYZ
HDL-CH          1.20  mmol/L                     0.09557   0.09676                    XYZ
TP              73.6  g/L                        0.44889   0.53798                    XYZ
ALB             45.8  g/L                        0.39795   0.54950                    XYZ
CO2             28.8  mmol/L                    -0.03829  -0.04135                    XYZ
UA               415  umol/L                     0.13189   0.13548                    XYZ
TBIL_2           9.5  umol/L                    -0.01458  -0.01419                    XYZ
Saline          0.05                             0.05112   0.05112                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00074   0.00074   Saline    
Hemo.              -                XYZ        0.00159   0.00159   Saline    
Icte.              -                XYZ        0.01551   0.01551   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          59.8  umol/L                     0.01814   0.02320                    XYZ
DBIL             3.4  umol/L                    -0.00521  -0.00589                    XYZ
0103145887               WU HUA AN                 19790101     M  Year       37     Serum       1.0 4/28/2016 09:58:21
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               31  U/L                       -0.00757  -0.00692                    XYZ
AST               21  U/L                       -0.00496  -0.00646                    XYZ
GGT               47  U/L                        0.01029   0.01060                    XYZ
ALPAMP            96  U/L                        0.01039   0.01007                    XYZ
LDH              137  U/L                        0.02180   0.02207                    XYZ
CHE             8283  U/L                        0.19526   0.19623                    XYZ
UN               4.0  mmol/L                    -0.01551  -0.01612                    XYZ
TBA             25.0  umol/L                     0.03958   0.04167                    XYZ
TP              66.6  g/L                        0.40625   0.49534                    XYZ
ALB             40.4  g/L                        0.35048   0.50203                    XYZ
UA               390  umol/L                     0.12398   0.12757                    XYZ
TBIL_2           3.1  umol/L                    -0.00483  -0.00445                    XYZ
Saline          0.21                             0.20496   0.20496                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              +                XYZ        0.00379   0.00379   Saline    
Hemo.              -                XYZ        0.00717   0.00717   Saline    
Icte.              -                XYZ        0.01559   0.01559   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          60.2  umol/L                     0.01825   0.02331                    XYZ
5UN              7.0  U/L                        0.00492   0.00517                    XYZ
AFU                   U/L          sS            0.00000   0.00000                    XYZ
PA             278.3  mg/L                       0.12545   0.14353                    XYZ
ADA              5.1  U/L                        0.00191   0.00484                    XYZ
CysC            1.33  mg/L                      -0.07823  -0.09057                    XYZ
RBP             41.7  mg/L                       0.10862   0.14612                    XYZ
DBIL             1.0  umol/L                    -0.00148  -0.00216                    XYZ
8006928197               LI HUA YING               19730101     F  Year       43     Serum       1.0 4/28/2016 09:59:17
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               12  U/L                       -0.00302  -0.00237                    XYZ
AST               15  U/L                       -0.00366  -0.00516                    XYZ
GGT               15  U/L                        0.00328   0.00360                    XYZ
ALPAMP            31  U/L                        0.00333   0.00300                    XYZ
LDH              174  U/L                        0.02758   0.02785                    XYZ
CHE             7499  U/L                        0.17677   0.17774                    XYZ
UN               4.5  mmol/L                    -0.01758  -0.01819                    XYZ
TBA              4.5  umol/L                     0.00707   0.00916                    XYZ
TG              0.81  mmol/L                     0.09378   0.13746                    XYZ
CHOL            4.57  mmol/L                     0.25021   0.31548                    XYZ
LDL-CH          2.48  mmol/L                     0.14972   0.15194                    XYZ
HDL-CH          1.66  mmol/L                     0.13242   0.13361                    XYZ
TP              73.8  g/L                        0.45049   0.53958                    XYZ
ALB             43.4  g/L                        0.37677   0.52832                    XYZ
CO2             31.0  mmol/L                    -0.04148  -0.04453                    XYZ
UA               261  umol/L                     0.08288   0.08647                    XYZ
TBIL_2          10.3  umol/L                    -0.01582  -0.01544                    XYZ
Saline          0.05                             0.05376   0.05376                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00083   0.00083   Saline    
Hemo.              -                XYZ        0.00327   0.00327   Saline    
Icte.              -                XYZ        0.01962   0.01962   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          55.8  umol/L                     0.01693   0.02199                    XYZ
5UN              9.7  U/L                        0.00682   0.00707                    XYZ
AFU            20.38  U/L                        0.00747   0.00748                    XYZ
PA             211.8  mg/L                       0.09649   0.11456                    XYZ
ADA              9.5  U/L                        0.00355   0.00648                    XYZ
DBIL             2.8  umol/L                    -0.00435  -0.00503                    XYZ
0103192043               LIANG TIAN JI             19530101     M  Year       63     Serum       1.0 4/28/2016 10:07:03
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               132                              -619.7   -1011.3                          XYZ
K                4.7                              -408.9    -722.6                          XYZ
Cl                99                               565.4     693.4                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
Saline          0.04                             0.03945   0.03945                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00064   0.00064   Saline    
Hemo.              -                XYZ        0.00200   0.00200   Saline    
Icte.              -                XYZ        0.01730   0.01730   Saline    
0103087818               WANG DONG LAN             19720101     F  Year       44     Serum       1.0 4/28/2016 09:59:45
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               141                              -606.3   -1011.5                          XYZ
K                4.3                              -423.7    -719.9                          XYZ
Cl               110                               557.8     694.3                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT                5  U/L                       -0.00117  -0.00053                    XYZ
AST               10  U/L                       -0.00249  -0.00398                    XYZ
GGT               12  U/L                        0.00269   0.00300                    XYZ
ALPAMP             8  U/L         L              0.00088   0.00056                    XYZ
LDH              116  U/L                        0.01837   0.01864                    XYZ
CHE             7154  U/L                        0.16864   0.16961                    XYZ
CK                68  U/L                        0.01158   0.01202                    XYZ
UN               5.5  mmol/L                    -0.02124  -0.02185                    XYZ
CK-MB            5.0  U/L                        0.00061   0.00071                    XYZ
TBA              1.9  umol/L                     0.00297   0.00507                    XYZ
TG              0.67  mmol/L                     0.07832   0.12200                    XYZ
CHOL            4.05  mmol/L                     0.22186   0.28712                    XYZ
LDL-CH          2.41  mmol/L                     0.14552   0.14775                    XYZ
HDL-CH          1.12  mmol/L                     0.08898   0.09018                    XYZ
GLUH_3           4.6  mmol/L                     0.17326   0.21277                    XYZ
CA              2.23  mmol/L                     0.27649   0.36127                    XYZ
IP              1.15  mmol/L                     0.23482   0.54731                    XYZ
TP              68.9  g/L                        0.42030   0.50939                    XYZ
ALB             43.8  g/L                        0.38048   0.53203                    XYZ
CO2             27.4  mmol/L                    -0.03634  -0.03940                    XYZ
UA               346  umol/L                     0.11009   0.11368                    XYZ
TBIL_2           9.4  umol/L                    -0.01438  -0.01400                    XYZ
Saline          0.04                             0.03604   0.03604                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00063   0.00063   Saline    
Hemo.              -                XYZ        0.00134   0.00134   Saline    
Icte.              -                XYZ        0.01534   0.01534   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           0.85  g/L                        0.69984   0.73068                    XYZ
ApoB            0.73  g/L                        0.23380   0.23890                    XYZ
CREA_E          55.1  umol/L                     0.01672   0.02178                    XYZ
5UN              5.9  U/L                        0.00418   0.00443                    XYZ
AFU            14.51  U/L                        0.00532   0.00533                    XYZ
PA             231.2  mg/L                       0.10535   0.12343                    XYZ
ADA              6.2  U/L                        0.00233   0.00527                    XYZ
LP(a)          308.4  mg/L                       0.19856   0.19688                    XYZ
B2MG            1.04  mg/L                       0.02283   0.22788                    XYZ
SCRP            1.77  mg/L                       0.01109   0.01117                    XYZ
CysC            0.96  mg/L                      -0.04334  -0.05568                    XYZ
DBIL             3.0  umol/L                    -0.00465  -0.00533                    XYZ
0103148681               SHI BING          BING    19720101     M  Year       44     Serum       1.0 4/28/2016 10:00:08
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
TBA            408.8  umol/L      HR             0.12963   0.13172                    XYZ
0103081459               HUANG WEI QING            19500101     M  Year       66     Serum       1.0 4/28/2016 10:00:23
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               142                              -607.6   -1014.2                          XYZ
K                4.5                              -418.7    -723.5                          XYZ
Cl               107                               559.4     693.4                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               17  U/L                       -0.00406  -0.00342                    XYZ
AST               18  U/L                       -0.00425  -0.00575                    XYZ
GGT               43  U/L                        0.00941   0.00973                    XYZ
ALPAMP            65  U/L                        0.00702   0.00670                    XYZ
LDH              138  U/L                        0.02184   0.02211                    XYZ
CHE             9487  U/L                        0.22364   0.22460                    XYZ
CK                62  U/L                        0.01046   0.01090                    XYZ
UN               6.5  mmol/L                    -0.02497  -0.02558                    XYZ
CK-MB            8.8  U/L                        0.00107   0.00117                    XYZ
TBA              5.2  umol/L                     0.00820   0.01029                    XYZ
TG              1.29  mmol/L                     0.14989   0.19357                    XYZ
CHOL            4.65  mmol/L                     0.25463   0.31990                    XYZ
LDL-CH          3.07  mmol/L                     0.18563   0.18785                    XYZ
HDL-CH          1.31  mmol/L                     0.10429   0.10549                    XYZ
GLUH_3           4.0  mmol/L                     0.15161   0.19112                    XYZ
CA              2.29  mmol/L                     0.28507   0.36986                    XYZ
IP              0.82  mmol/L                     0.16703   0.47952                    XYZ
TP              71.4  g/L                        0.43568   0.52478                    XYZ
ALB             41.8  g/L                        0.36331   0.51486                    XYZ
CO2             31.2  mmol/L                    -0.04184  -0.04490                    XYZ
UA               405  umol/L                     0.12888   0.13247                    XYZ
TBIL_2          14.1  umol/L                    -0.02173  -0.02134                    XYZ
Saline          0.06                             0.05550   0.05550                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00095   0.00095   Saline    
Hemo.              -                XYZ        0.00157   0.00157   Saline    
Icte.              -                XYZ        0.02105   0.02105   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           0.93  g/L                        0.72478   0.75562                    XYZ
ApoB            0.89  g/L                        0.26652   0.27162                    XYZ
CREA_E         100.3  umol/L                     0.03043   0.03549                    XYZ
5UN              8.5  U/L                        0.00602   0.00627                    XYZ
AFU            22.43  U/L                        0.00822   0.00823                    XYZ
PA             273.3  mg/L                       0.12343   0.14150                    XYZ
ADA             10.6  U/L                        0.00398   0.00691                    XYZ
LP(a)          215.0  mg/L                       0.12337   0.12170                    XYZ
B2MG            1.72  mg/L                       0.03784   0.24289                    XYZ
SCRP            2.53  mg/L                       0.01568   0.01576                    XYZ
CysC            1.77  mg/L                      -0.13035  -0.14270                    XYZ
DBIL             4.3  umol/L                    -0.00668  -0.00736                    XYZ
0103179869               CHEN RI ZHOU              19550101     M  Year       61     Serum       1.0 4/28/2016 10:01:57
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               138                              -611.3   -1012.0                          XYZ
K                4.1                              -433.6    -722.2                          XYZ
Cl               104                               562.4     694.1                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               37  U/L                       -0.00913  -0.00848                    XYZ
AST               33  U/L                       -0.00786  -0.00936                    XYZ
GGT               25  U/L                        0.00551   0.00582                    XYZ
ALPAMP            45  U/L                        0.00491   0.00459                    XYZ
LDH              157  U/L                        0.02493   0.02520                    XYZ
CHE             4568  U/L                        0.10768   0.10865                    XYZ
CK                34  U/L                        0.00576   0.00620                    XYZ
UN               3.7  mmol/L                    -0.01422  -0.01483                    XYZ
CK-MB            5.6  U/L                        0.00067   0.00078                    XYZ
TBA              8.6  umol/L                     0.01369   0.01578                    XYZ
TG              1.11  mmol/L                     0.12863   0.17230                    XYZ
CHOL            3.20  mmol/L                     0.17559   0.24085                    XYZ
LDL-CH          2.11  mmol/L                     0.12757   0.12979                    XYZ
HDL-CH          0.67  mmol/L                     0.05307   0.05427                    XYZ
GLUH_3           5.2  mmol/L                     0.19814   0.23765                    XYZ
CA              2.09  mmol/L                     0.25739   0.34217                    XYZ
IP              0.95  mmol/L                     0.19383   0.50631                    XYZ
TP              56.5  g/L                        0.34489   0.43398                    XYZ
ALB             34.6  g/L                        0.30023   0.45178                    XYZ
CO2             28.9  mmol/L                    -0.03855  -0.04160                    XYZ
UA               169  umol/L                     0.05369   0.05728                    XYZ
TBIL_2           9.5  umol/L                    -0.01463  -0.01425                    XYZ
Saline          0.03                             0.02675   0.02675                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00054   0.00054   Saline    
Hemo.              -                XYZ        0.00220   0.00220   Saline    
Icte.              -                XYZ        0.01417   0.01417   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1          -0.01  g/L         L              0.39643   0.42727                    XYZ
ApoB            0.77  g/L                        0.24228   0.24739                    XYZ
CREA_E          58.6  umol/L                     0.01777   0.02284                    XYZ
5UN              5.7  U/L                        0.00402   0.00427                    XYZ
AFU            11.58  U/L                        0.00424   0.00425                    XYZ
PA             150.6  mg/L                       0.06724   0.08532                    XYZ
ADA              7.8  U/L                        0.00290   0.00583                    XYZ
LP(a)          134.0  mg/L                       0.06653   0.06485                    XYZ
B2MG            1.17  mg/L                       0.02576   0.23082                    XYZ
SCRP           43.90  mg/L                       0.10720   0.10728                    XYZ
CysC            0.81  mg/L                      -0.03209  -0.04444                    XYZ
DBIL             3.5  umol/L                    -0.00534  -0.00602                    XYZ
8006930209               LIU XIAO WEN              19730101     M  Year       43     Serum       1.0 4/28/2016 10:02:21
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               32  U/L                       -0.00785  -0.00720                    XYZ
AST               24  U/L                       -0.00568  -0.00718                    XYZ
ALPAMP            73  U/L                        0.00792   0.00760                    XYZ
UN               3.6  mmol/L                    -0.01375  -0.01435                    XYZ
TBA             14.4  umol/L                     0.02277   0.02486                    XYZ
TG              2.75  mmol/L                     0.31910   0.36278                    XYZ
CHOL            5.13  mmol/L                     0.28094   0.34621                    XYZ
LDL-CH          3.04  mmol/L                     0.18393   0.18615                    XYZ
HDL-CH          1.01  mmol/L                     0.08050   0.08170                    XYZ
TP              73.5  g/L                        0.44867   0.53776                    XYZ
ALB             46.1  g/L                        0.40064   0.55219                    XYZ
UA               369  umol/L                     0.11744   0.12103                    XYZ
TBIL_2          10.1  umol/L                    -0.01550  -0.01512                    XYZ
Saline          0.13                             0.12998   0.12998                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00217   0.00217   Saline    
Hemo.              -                XYZ        0.00442   0.00442   Saline    
Icte.              -                XYZ        0.02175   0.02175   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          76.9  umol/L                     0.02333   0.02840                    XYZ
CysC            1.07  mg/L                      -0.05322  -0.06556                    XYZ
RBP             40.0  mg/L                       0.10541   0.14290                    XYZ
DBIL             2.6  umol/L                    -0.00399  -0.00468                    XYZ
0103173691               ZHANG ZHAO QUN            19470101     F  Year       69     Serum       1.0 4/28/2016 10:02:43
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
TG              0.65  mmol/L                     0.07555   0.11922                    XYZ
CHOL            6.08  mmol/L                     0.33293   0.39820                    XYZ
LDL-CH          2.65  mmol/L                     0.15993   0.16216                    XYZ
HDL-CH          2.76  mmol/L                     0.21961   0.22081                    XYZ
GLUH_3          14.9  mmol/L                     0.56380   0.60331                    XYZ
Saline          0.05                             0.04530   0.04530                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00046   0.00046   Saline    
Hemo.              -                XYZ        0.00164   0.00164   Saline    
Icte.              -                XYZ        0.03052   0.03052   Saline    
8006930078               TAN BEN LIAN              19750101     F  Year       41     Serum       1.0 4/28/2016 10:02:47
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               12  U/L                       -0.00306  -0.00241                    XYZ
AST               15  U/L                       -0.00351  -0.00501                    XYZ
ALPAMP            41  U/L                        0.00441   0.00408                    XYZ
UN               5.1  mmol/L                    -0.01984  -0.02045                    XYZ
TBA              1.5  umol/L                     0.00242   0.00452                    XYZ
TG              1.57  mmol/L                     0.18263   0.22631                    XYZ
CHOL            4.02  mmol/L                     0.22043   0.28570                    XYZ
LDL-CH          2.34  mmol/L                     0.14165   0.14387                    XYZ
HDL-CH          1.09  mmol/L                     0.08649   0.08769                    XYZ
TP              78.4  g/L                        0.47858   0.56767                    XYZ
ALB             48.5  g/L                        0.42152   0.57307                    XYZ
UA               499  umol/L                     0.15864   0.16223                    XYZ
TBIL_2          15.0  umol/L                    -0.02305  -0.02267                    XYZ
Saline          0.07                             0.06855   0.06855                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00072   0.00072   Saline    
Hemo.              -                XYZ        0.00185   0.00185   Saline    
Icte.              -                XYZ        0.02434   0.02434   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          61.2  umol/L                     0.01857   0.02364                    XYZ
CysC            0.93  mg/L                      -0.04135  -0.05369                    XYZ
RBP             43.1  mg/L                       0.11110   0.14860                    XYZ
DBIL             4.4  umol/L                    -0.00682  -0.00750                    XYZ
0103195579               LUO JUN XI                20110101     M  Year        5     Serum       1.0 4/28/2016 10:03:37
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               140                              -607.2   -1010.7                          XYZ
K                4.7                              -407.1    -721.9                          XYZ
Cl               107                               560.3     694.4                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT                7  U/L                       -0.00172  -0.00107                    XYZ
AST               21  U/L                       -0.00511  -0.00661                    XYZ
GGT                8  U/L                        0.00178   0.00209                    XYZ
ALPAMP           178  U/L                        0.01925   0.01893                    XYZ
LDH              215  U/L                        0.03414   0.03441                    XYZ
CHE             9872  U/L                        0.23272   0.23369                    XYZ
MG              0.74  mmol/L                     0.25694   0.73775                    XYZ
UN               4.1  mmol/L                    -0.01577  -0.01638                    XYZ
TBA              3.0  umol/L                     0.00479   0.00688                    XYZ
CA              2.44  mmol/L                     0.30580   0.39059                    XYZ
IP              1.94  mmol/L                     0.39471   0.70719                    XYZ
TP              68.7  g/L                        0.41912   0.50821                    XYZ
ALB             42.3  g/L                        0.36743   0.51898                    XYZ
UA               330  umol/L                     0.10482   0.10841                    XYZ
TBIL_2           6.9  umol/L                    -0.01057  -0.01019                    XYZ
Saline          0.05                             0.04893   0.04893                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00074   0.00074   Saline    
Hemo.              -                XYZ        0.00427   0.00427   Saline    
Icte.              -                XYZ        0.01378   0.01378   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          27.7  umol/L                     0.00841   0.01348                    XYZ
5UN              6.8  U/L                        0.00483   0.00507                    XYZ
AFU            21.49  U/L                        0.00788   0.00789                    XYZ
PA             213.5  mg/L                       0.09729   0.11537                    XYZ
ADA             13.4  U/L                        0.00501   0.00794                    XYZ
CysC            1.12  mg/L                      -0.05795  -0.07029                    XYZ
RBP             28.9  mg/L                       0.08110   0.11860                    XYZ
DBIL             1.9  umol/L                    -0.00292  -0.00360                    XYZ
8006930315               SU JUN LING               19950101     F  Year       21     Serum       1.0 4/28/2016 10:04:09
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.7  mmol/L                     0.17590   0.21542                    XYZ
Saline          0.07                             0.06593   0.06593                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00136   0.00136   Saline    
Hemo.              -                XYZ        0.00262   0.00262   Saline    
Icte.              -                XYZ        0.01255   0.01255   Saline    
101642686                XU YONG QIANG             19700101     M  Year       46     Serum       1.0 4/28/2016 10:04:37
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.1  mmol/L                     0.15663   0.19614                    XYZ
Saline          0.06                             0.06018   0.06018                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00134   0.00134   Saline    
Hemo.              -                XYZ        0.00342   0.00342   Saline    
Icte.              -                XYZ        0.02122   0.02122   Saline    
8006857145               LUO JUN MING              19680101     M  Year       48     Serum       1.0 4/28/2016 10:04:41
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.7  mmol/L                     0.17681   0.21632                    XYZ
Saline          0.09                             0.08516   0.08516                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00077   0.00077   Saline    
Hemo.              +                XYZ        0.01615   0.01615   Saline    
Icte.              -                XYZ        0.01781   0.01781   Saline    
8006828337               DENG YU LIN               19660101     F  Year       50     Serum       1.0 4/28/2016 10:05:19
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               11  U/L                       -0.00276  -0.00211                    XYZ
AST               18  U/L                       -0.00445  -0.00594                    XYZ
ALPAMP            26  U/L                        0.00279   0.00247                    XYZ
UN               4.6  mmol/L                    -0.01782  -0.01843                    XYZ
TBA              3.0  umol/L                     0.00477   0.00686                    XYZ
TG              0.64  mmol/L                     0.07433   0.11801                    XYZ
CHOL            4.40  mmol/L                     0.24085   0.30611                    XYZ
LDL-CH          2.42  mmol/L                     0.14647   0.14869                    XYZ
HDL-CH          1.52  mmol/L                     0.12066   0.12186                    XYZ
TP              66.4  g/L                        0.40517   0.49426                    XYZ
ALB             42.0  g/L                        0.36478   0.51633                    XYZ
CO2             29.7  mmol/L                    -0.03960  -0.04266                    XYZ
UA               244  umol/L                     0.07755   0.08114                    XYZ
TBIL_2          10.0  umol/L                    -0.01530  -0.01492                    XYZ
Saline          0.04                             0.03819   0.03819                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00068   0.00068   Saline    
Hemo.              -                XYZ        0.00126   0.00126   Saline    
Icte.              -                XYZ        0.01825   0.01825   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          52.7  umol/L                     0.01598   0.02104                    XYZ
DBIL             3.1  umol/L                    -0.00470  -0.00538                    XYZ
8006857472               HUANG HAO QIANG           19850101     M  Year       31     Serum       1.0 4/28/2016 10:05:29
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.5  mmol/L                     0.17020   0.20971                    XYZ
Saline          0.08                             0.08308   0.08308                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00154   0.00154   Saline    
Hemo.              -                XYZ        0.00642   0.00642   Saline    
Icte.              -                XYZ        0.02109   0.02109   Saline    
0103162232               HUANG JIN RONG    JIN     19610101     M  Year       55     Serum       1.0 4/28/2016 10:06:31
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               142                              -602.8   -1009.2                          XYZ
K                4.2                              -426.6    -719.6                          XYZ
Cl               109                               558.7     694.5                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT                7  U/L                       -0.00166  -0.00102                    XYZ
AST               17  U/L                       -0.00407  -0.00557                    XYZ
GGT               36  U/L                        0.00780   0.00812                    XYZ
ALPAMP            80  U/L                        0.00862   0.00829                    XYZ
LDH              149  U/L                        0.02362   0.02389                    XYZ
CHE             6384  U/L                        0.15049   0.15145                    XYZ
MG              0.93  mmol/L                     0.32564   0.80645                    XYZ
UN               4.8  mmol/L                    -0.01868  -0.01929                    XYZ
TBA              2.1  umol/L                     0.00334   0.00543                    XYZ
CA              2.26  mmol/L                     0.28068   0.36546                    XYZ
IP              1.12  mmol/L                     0.22763   0.54012                    XYZ
TP              67.2  g/L                        0.41005   0.49914                    XYZ
ALB             42.8  g/L                        0.37181   0.52336                    XYZ
CO2             28.7  mmol/L                    -0.03828  -0.04134                    XYZ
UA               391  umol/L                     0.12449   0.12807                    XYZ
TBIL_2          10.3  umol/L                    -0.01584  -0.01546                    XYZ
Saline          0.06                             0.06295   0.06295                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00090   0.00090   Saline    
Hemo.              -                XYZ        0.00280   0.00280   Saline    
Icte.              -                XYZ        0.01839   0.01839   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          68.6  umol/L                     0.02081   0.02588                    XYZ
5UN              7.0  U/L                        0.00493   0.00517                    XYZ
AFU            31.59  U/L                        0.01158   0.01159                    XYZ
PA             357.2  mg/L                       0.15260   0.17068                    XYZ
ADA              8.5  U/L                        0.00317   0.00611                    XYZ
B2MG            0.97  mg/L                       0.02121   0.22626                    XYZ
CysC            1.10  mg/L                      -0.05573  -0.06807                    XYZ
DBIL             3.1  umol/L                    -0.00474  -0.00542                    XYZ
8006929859               LI WU LU                  19650101     F  Year       51     Serum       1.0 4/28/2016 10:07:15
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               13  U/L                       -0.00318  -0.00253                    XYZ
AST               18  U/L                       -0.00433  -0.00582                    XYZ
ALPAMP            56  U/L                        0.00601   0.00569                    XYZ
UN               4.9  mmol/L                    -0.01899  -0.01960                    XYZ
TBA              3.9  umol/L                     0.00612   0.00821                    XYZ
TG              0.81  mmol/L                     0.09425   0.13793                    XYZ
CHOL            3.23  mmol/L                     0.17697   0.24224                    XYZ
LDL-CH          2.00  mmol/L                     0.12076   0.12298                    XYZ
HDL-CH          1.06  mmol/L                     0.08395   0.08515                    XYZ
TP              73.7  g/L                        0.44992   0.53901                    XYZ
ALB             45.1  g/L                        0.39172   0.54327                    XYZ
UA               282  umol/L                     0.08979   0.09338                    XYZ
TBIL_2          12.8  umol/L                    -0.01964  -0.01926                    XYZ
Saline          0.04                             0.03614   0.03614                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00064   0.00064   Saline    
Hemo.              -                XYZ        0.00090   0.00090   Saline    
Icte.              -                XYZ        0.02109   0.02109   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          54.3  umol/L                     0.01647   0.02153                    XYZ
CysC            0.97  mg/L                      -0.04470  -0.05705                    XYZ
RBP             28.5  mg/L                       0.08010   0.11760                    XYZ
DBIL             4.5  umol/L                    -0.00693  -0.00761                    XYZ
8006930031               LIANG CHAO QUN            19890101     F  Year       27     Serum       1.0 4/28/2016 10:07:23
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               11  U/L                       -0.00281  -0.00216                    XYZ
TP              77.4  g/L                        0.47241   0.56150                    XYZ
ALB             47.3  g/L                        0.41049   0.56204                    XYZ
Saline          0.04                             0.04355   0.04355                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00081   0.00081   Saline    
Hemo.              -                XYZ        0.00133   0.00133   Saline    
Icte.              -                XYZ        0.02236   0.02236   Saline    
8006834429               MAI ZHANG TANG            19360101     M  Year       80     Serum       1.0 4/28/2016 10:07:27
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               15  U/L                       -0.00379  -0.00315                    XYZ
AST               18  U/L                       -0.00429  -0.00579                    XYZ
ALPAMP            56  U/L                        0.00610   0.00577                    XYZ
UN               5.7  mmol/L                    -0.02200  -0.02261                    XYZ
TBA              2.1  umol/L                     0.00338   0.00547                    XYZ
TG              0.53  mmol/L                     0.06109   0.10477                    XYZ
CHOL            4.90  mmol/L                     0.26872   0.33399                    XYZ
LDL-CH          2.73  mmol/L                     0.16525   0.16748                    XYZ
HDL-CH          1.65  mmol/L                     0.13134   0.13254                    XYZ
TP              72.3  g/L                        0.44100   0.53009                    XYZ
ALB             40.5  g/L                        0.35173   0.50328                    XYZ
CO2             27.0  mmol/L                    -0.03579  -0.03885                    XYZ
UA               388  umol/L                     0.12351   0.12710                    XYZ
TBIL_2          15.7  umol/L                    -0.02413  -0.02374                    XYZ
Saline          0.05                             0.04568   0.04568                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00067   0.00067   Saline    
Hemo.              -                XYZ        0.00164   0.00164   Saline    
Icte.              -                XYZ        0.02509   0.02509   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          93.2  umol/L                     0.02826   0.03333                    XYZ
DBIL             4.9  umol/L                    -0.00760  -0.00828                    XYZ
8006929776               FAN BING BING             19940101     F  Year       22     Serum       1.0 4/28/2016 10:07:45
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               12  U/L                       -0.00283  -0.00218                    XYZ
TP              76.3  g/L                        0.46565   0.55474                    XYZ
ALB             47.4  g/L                        0.41120   0.56275                    XYZ
Saline          0.04                             0.04062   0.04062                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00082   0.00082   Saline    
Hemo.              -                XYZ        0.00124   0.00124   Saline    
Icte.              -                XYZ        0.02055   0.02055   Saline    
8006930254               LIU LI QUN                19870101     M  Year       29     Serum       1.0 4/28/2016 10:08:09
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               16  U/L                       -0.00392  -0.00327                    XYZ
TP              69.2  g/L                        0.42211   0.51120                    XYZ
ALB             46.2  g/L                        0.40119   0.55274                    XYZ
Saline          0.04                             0.04464   0.04464                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00082   0.00082   Saline    
Hemo.              -                XYZ        0.00156   0.00156   Saline    
Icte.              -                XYZ        0.01648   0.01648   Saline    
5400718278               HUANG JIN RONG    JIN     19610101     M  Year       55     Serum       1.0 4/28/2016 10:08:15
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.3  mmol/L                     0.16094   0.20045                    XYZ
Saline          0.07                             0.06676   0.06676                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00113   0.00113   Saline    
Hemo.              -                XYZ        0.00490   0.00490   Saline    
Icte.              -                XYZ        0.01619   0.01619   Saline    
0103156917               ZHOU HUI XIA      HUI     19670101     F  Year       49     Serum       1.0 4/28/2016 10:08:53
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               140                              -605.3   -1009.5                          XYZ
K                4.1                              -434.0    -721.1                          XYZ
Cl               108                               559.7     694.5                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               21  U/L                       -0.00513  -0.00448                    XYZ
AST               15  U/L                       -0.00364  -0.00514                    XYZ
GGT               34  U/L                        0.00742   0.00773                    XYZ
ALPAMP            34  U/L                        0.00365   0.00332                    XYZ
LDH              161  U/L                        0.02551   0.02577                    XYZ
CHE             9711  U/L                        0.22892   0.22989                    XYZ
CK                70  U/L                        0.01191   0.01235                    XYZ
MG              0.90  mmol/L                     0.31518   0.79598                    XYZ
UN               3.7  mmol/L                    -0.01451  -0.01512                    XYZ
CK-MB           11.5  U/L                        0.00140   0.00150                    XYZ
TBA              1.5  umol/L                     0.00239   0.00448                    XYZ
TG              1.07  mmol/L                     0.12401   0.16769                    XYZ
CHOL            4.96  mmol/L                     0.27198   0.33724                    XYZ
LDL-CH          3.49  mmol/L                     0.21091   0.21313                    XYZ
HDL-CH          1.03  mmol/L                     0.08207   0.08327                    XYZ
CA              2.30  mmol/L                     0.28671   0.37149                    XYZ
IP              1.31  mmol/L                     0.26744   0.57992                    XYZ
TP              70.6  g/L                        0.43060   0.51969                    XYZ
ALB             43.4  g/L                        0.37664   0.52819                    XYZ
CO2             26.3  mmol/L                    -0.03477  -0.03782                    XYZ
UA               368  umol/L                     0.11694   0.12053                    XYZ
TBIL_2          20.9  umol/L                    -0.03217  -0.03179                    XYZ
Saline          0.06                             0.05524   0.05524                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00072   0.00072   Saline    
Hemo.              -                XYZ        0.00449   0.00449   Saline    
Icte.              -                XYZ        0.03074   0.03074   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           0.79  g/L                        0.68413   0.71497                    XYZ
ApoB            0.97  g/L                        0.28191   0.28701                    XYZ
CREA_E          45.8  umol/L                     0.01388   0.01895                    XYZ
5UN              8.5  U/L                        0.00602   0.00627                    XYZ
AFU            18.62  U/L                        0.00683   0.00683                    XYZ
HBDH             142  U/L                       -0.01485  -0.01492                    XYZ
PA             299.9  mg/L                       0.13378   0.15185                    XYZ
ADA              7.2  U/L                        0.00269   0.00563                    XYZ
LP(a)           41.0  mg/L        L              0.01774   0.01606                    XYZ
B2MG            0.87  mg/L                       0.01908   0.22414                    XYZ
SCRP            1.22  mg/L                       0.00765   0.00773                    XYZ
CysC            0.82  mg/L                      -0.03289  -0.04524                    XYZ
DBIL             5.7  umol/L                    -0.00884  -0.00952                    XYZ
0103191513               HU BAO YUE                19720101     F  Year       44     Serum       1.0 4/28/2016 10:09:41
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               139                              -608.3   -1010.8                          XYZ
K                3.8                              -447.5    -723.0                          XYZ
Cl               103                               562.6     694.0                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CRP            13.25  mg/L                       0.06083   0.06108                    XYZ
Saline          0.15                             0.15044   0.15044                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              +                XYZ        0.00311   0.00311   Saline    
Hemo.              -                XYZ        0.00437   0.00437   Saline    
Icte.              -                XYZ        0.02011   0.02011   Saline    
0103197960               LIANG MIN QIAN            19940101     F  Year       22     Serum       1.0 4/28/2016 10:09:59
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               141                              -606.4   -1011.4                          XYZ
K                3.9                              -441.8    -723.4                          XYZ
Cl               106                               559.0     692.2                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT                9  U/L                       -0.00213  -0.00149                    XYZ
AST               13  U/L                       -0.00301  -0.00451                    XYZ
GGT                9  U/L                        0.00195   0.00226                    XYZ
ALPAMP            69  U/L                        0.00747   0.00714                    XYZ
LDH              162  U/L                        0.02567   0.02594                    XYZ
CHE             7100  U/L                        0.16738   0.16835                    XYZ
MG              0.88  mmol/L                     0.30527   0.78608                    XYZ
UN               4.6  mmol/L                    -0.01788  -0.01849                    XYZ
TBA              3.0  umol/L                     0.00480   0.00690                    XYZ
CA              2.39  mmol/L                     0.29826   0.38305                    XYZ
IP              1.34  mmol/L                     0.27338   0.58586                    XYZ
TP              74.7  g/L                        0.45583   0.54492                    XYZ
ALB             48.0  g/L                        0.41645   0.56800                    XYZ
UA               284  umol/L                     0.09031   0.09390                    XYZ
TBIL_2           8.0  umol/L                    -0.01227  -0.01188                    XYZ
Saline          0.05                             0.04575   0.04575                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00075   0.00075   Saline    
Hemo.              -                XYZ        0.00396   0.00396   Saline    
Icte.              -                XYZ        0.01360   0.01360   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          57.4  umol/L                     0.01742   0.02248                    XYZ
5UN              4.7  U/L                        0.00330   0.00354                    XYZ
AFU            21.85  U/L                        0.00801   0.00802                    XYZ
PA             235.3  mg/L                       0.10719   0.12527                    XYZ
ADA             11.6  U/L                        0.00433   0.00727                    XYZ
CysC            1.09  mg/L                      -0.05474  -0.06709                    XYZ
RBP             34.4  mg/L                       0.09382   0.13132                    XYZ
DBIL             2.4  umol/L                    -0.00376  -0.00444                    XYZ
5400694663               LIU XUAN NING             20120101     M  Year        4     Serum       1.0 4/28/2016 10:10:19
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.5  mmol/L                     0.17068   0.21019                    XYZ
Saline          0.05                             0.05217   0.05217                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00129   0.00129   Saline    
Hemo.              -                XYZ        0.00228   0.00228   Saline    
Icte.              -                XYZ        0.01851   0.01851   Saline    
5400652071               ZHOU HUI XIA      HUI     19670101     F  Year       49     Serum       1.0 4/28/2016 10:10:59
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           6.2  mmol/L                     0.23404   0.27355                    XYZ
Saline          0.07                             0.06871   0.06871                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00120   0.00120   Saline    
Hemo.              -                XYZ        0.00747   0.00747   Saline    
Icte.              -                XYZ        0.02757   0.02757   Saline    
8006929793               LI JIAN QIANG             19590101     M  Year       57     Serum       1.0 4/28/2016 10:11:03
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               11  U/L                       -0.00262  -0.00198                    XYZ
UN               5.5  mmol/L                    -0.02121  -0.02182                    XYZ
TG              1.60  mmol/L                     0.18598   0.22966                    XYZ
CHOL            4.85  mmol/L                     0.26561   0.33087                    XYZ
LDL-CH          3.31  mmol/L                     0.20039   0.20262                    XYZ
HDL-CH          0.99  mmol/L                     0.07905   0.08024                    XYZ
TP              68.1  g/L                        0.41573   0.50482                    XYZ
ALB             44.3  g/L                        0.38462   0.53617                    XYZ
UA               486  umol/L                     0.15463   0.15822                    XYZ
Saline          0.17                             0.16544   0.16544                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              +                XYZ        0.00338   0.00338   Saline    
Hemo.              -                XYZ        0.00507   0.00507   Saline    
Icte.              -                XYZ        0.01853   0.01853   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          81.5  umol/L                     0.02474   0.02980                    XYZ
CysC            1.13  mg/L                      -0.05896  -0.07130                    XYZ
RBP             43.4  mg/L                       0.11165   0.14915                    XYZ
8006857338               FENG GUANG YUAN           19480101     M  Year       68     Serum       1.0 4/28/2016 10:11:09
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           5.1  mmol/L                     0.19263   0.23214                    XYZ
Saline          0.11                             0.11291   0.11291                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00097   0.00097   Saline    
Hemo.              +                XYZ        0.02721   0.02721   Saline    
Icte.              -                XYZ        0.02609   0.02609   Saline    
8006930073               LIANG XI                  20140101     M  Year        2     Serum       1.0 4/28/2016 10:11:13
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               15  U/L                       -0.00358  -0.00294                    XYZ
TP              70.3  g/L                        0.42888   0.51797                    XYZ
ALB             44.6  g/L                        0.38764   0.53919                    XYZ
Saline          0.05                             0.04579   0.04579                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00099   0.00099   Saline    
Hemo.              -                XYZ        0.00135   0.00135   Saline    
Icte.              -                XYZ        0.00985   0.00985   Saline    
5400684550               LIANG MIN QIAN            19940101     F  Year       22     Serum       1.0 4/28/2016 10:11:45
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.4  mmol/L                     0.16558   0.20509                    XYZ
Saline          0.05                             0.05074   0.05074                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00107   0.00107   Saline    
Hemo.              -                XYZ        0.00293   0.00293   Saline    
Icte.              -                XYZ        0.01236   0.01236   Saline    
0103087818               WANG DONG LAN             19720101     F  Year       44     Serum       1.0 4/28/2016 10:13:07
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALPAMP             7  U/L         LR             0.00080   0.00047                    XYZ
8006930213               YE QING KUI               19710101     F  Year       45     Serum       1.0 4/28/2016 10:11:49
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               14  U/L                       -0.00344  -0.00279                    XYZ
Saline          0.06                             0.05788   0.05788                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00088   0.00088   Saline    
Hemo.              -                XYZ        0.00173   0.00173   Saline    
Icte.              -                XYZ        0.02460   0.02460   Saline    
8006581362               TAN CHAO RONG             19450101     M  Year       71     Serum       1.0 4/28/2016 10:12:15
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               15  U/L                       -0.00368  -0.00303                    XYZ
AST               20  U/L                       -0.00479  -0.00629                    XYZ
ALPAMP            59  U/L                        0.00642   0.00610                    XYZ
UN               5.9  mmol/L                    -0.02272  -0.02333                    XYZ
TBA              2.1  umol/L                     0.00331   0.00540                    XYZ
TG              1.38  mmol/L                     0.16079   0.20447                    XYZ
CHOL            7.19  mmol/L                     0.39415   0.45941                    XYZ
LDL-CH          4.65  mmol/L                     0.28092   0.28314                    XYZ
HDL-CH          1.64  mmol/L                     0.13038   0.13158                    XYZ
TP              79.2  g/L                        0.48340   0.57249                    XYZ
ALB             49.8  g/L                        0.43280   0.58435                    XYZ
CO2             28.4  mmol/L                    -0.03778  -0.04084                    XYZ
UA               511  umol/L                     0.16258   0.16617                    XYZ
TBIL_2          11.1  umol/L                    -0.01711  -0.01672                    XYZ
Saline          0.06                             0.05712   0.05712                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00080   0.00080   Saline    
Hemo.              -                XYZ        0.00209   0.00209   Saline    
Icte.              -                XYZ        0.02028   0.02028   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E         104.0  umol/L                     0.03156   0.03663                    XYZ
DBIL             2.4  umol/L                    -0.00363  -0.00432                    XYZ
8006930294               TANG JIAN TAO             19750101     M  Year       41     Serum       1.0 4/28/2016 10:12:51
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               43  U/L                       -0.01054  -0.00990                    XYZ
Saline          0.07                             0.06880   0.06880                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00118   0.00118   Saline    
Hemo.              -                XYZ        0.00206   0.00206   Saline    
Icte.              -                XYZ        0.02883   0.02883   Saline    
8006930158               LIANG XIAO YING           19860101     F  Year       30     Serum       1.0 4/28/2016 10:12:55
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.6  mmol/L                     0.17498   0.21449                    XYZ
Saline          0.04                             0.04163   0.04163                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00081   0.00081   Saline    
Hemo.              -                XYZ        0.00177   0.00177   Saline    
Icte.              -                XYZ        0.01574   0.01574   Saline    
0103145725               WU XIANG GEN      XIANG   19520101     M  Year       64     Serum       1.0 4/28/2016 10:13:11
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               137                              -608.4   -1008.4                          XYZ
K                3.9                              -437.2    -719.5                          XYZ
Cl                95                               569.6     694.2                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
MG              0.90  mmol/L                     0.31494   0.79575                    XYZ
UN              27.3  mmol/L                    -0.10578  -0.10639                    XYZ
CA              1.90  mmol/L                     0.23121   0.31599                    XYZ
IP              2.79  mmol/L                     0.56695   0.87943                    XYZ
CO2             27.5  mmol/L                    -0.03653  -0.03959                    XYZ
UA               548  umol/L                     0.17418   0.17777                    XYZ
Saline          0.06                             0.05580   0.05580                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00055   0.00055   Saline    
Hemo.              -                XYZ        0.00054   0.00054   Saline    
Icte.              -                XYZ        0.00750   0.00750   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E        1198.6  umol/L                     0.36361   0.36867                    XYZ
B2MG           15.47  mg/L                       0.33972   0.54478                    XYZ
CysC           10.00  mg/L        Hj            -0.82273  -0.83508                    XYZ
0103198349               CHEN JIN HUA              19510101     F  Year       65     Serum       1.0 4/28/2016 10:13:29
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               136                              -612.5   -1009.7                          XYZ
K                3.1                              -478.6    -720.4                          XYZ
Cl               101                               562.9     692.6                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT                6  U/L                       -0.00153  -0.00088                    XYZ
AST               11  U/L                       -0.00275  -0.00425                    XYZ
GGT               13  U/L                        0.00293   0.00325                    XYZ
ALPAMP            37  U/L                        0.00404   0.00372                    XYZ
LDH              151  U/L                        0.02402   0.02428                    XYZ
CHE             2007  U/L                        0.04732   0.04829                    XYZ
MG              0.79  mmol/L                     0.27653   0.75734                    XYZ
TBA              4.9  umol/L                     0.00784   0.00993                    XYZ
CA              2.12  mmol/L                     0.26119   0.34597                    XYZ
IP              0.84  mmol/L                     0.17098   0.48346                    XYZ
TP              48.7  g/L                        0.29691   0.38600                    XYZ
ALB             32.6  g/L                        0.28347   0.43501                    XYZ
TBIL_2          11.2  umol/L                    -0.01727  -0.01688                    XYZ
Saline          0.08                             0.07522   0.07522                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00040   0.00040   Saline    
Hemo.              -                XYZ        0.00461   0.00461   Saline    
Icte.              -                XYZ        0.01795   0.01795   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
5UN              2.6  U/L                        0.00181   0.00205                    XYZ
AFU             7.47  U/L                        0.00274   0.00275                    XYZ
PA             114.6  mg/L                       0.04990   0.06798                    XYZ
ADA              4.7  U/L                        0.00177   0.00470                    XYZ
DBIL             5.0  umol/L                    -0.00768  -0.00836                    XYZ
8006583143               PANG DAN HONG             19640101     F  Year       52     Serum       1.0 4/28/2016 10:13:51
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               20  U/L                       -0.00499  -0.00434                    XYZ
AST               25  U/L                       -0.00599  -0.00749                    XYZ
ALPAMP            37  U/L                        0.00396   0.00364                    XYZ
UN               4.2  mmol/L                    -0.01627  -0.01688                    XYZ
TBA              1.0  umol/L                     0.00163   0.00372                    XYZ
TG              0.52  mmol/L                     0.05985   0.10353                    XYZ
CHOL            5.41  mmol/L                     0.29652   0.36178                    XYZ
LDL-CH          2.95  mmol/L                     0.17811   0.18033                    XYZ
HDL-CH          1.99  mmol/L                     0.15868   0.15988                    XYZ
TP              70.9  g/L                        0.43276   0.52185                    XYZ
ALB             42.3  g/L                        0.36731   0.51886                    XYZ
CO2             27.2  mmol/L                    -0.03608  -0.03914                    XYZ
UA               305  umol/L                     0.09688   0.10047                    XYZ
TBIL_2          13.3  umol/L                    -0.02053  -0.02014                    XYZ
Saline          0.04                             0.03939   0.03939                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00060   0.00060   Saline    
Hemo.              -                XYZ        0.00115   0.00115   Saline    
Icte.              -                XYZ        0.02485   0.02485   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          65.7  umol/L                     0.01993   0.02499                    XYZ
DBIL             3.2  umol/L                    -0.00497  -0.00565                    XYZ
0103159921               LIANG YU MIAO             19650101     F  Year       51     Serum       1.0 4/28/2016 10:13:59
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
TG              0.61  mmol/L                     0.07115   0.11483                    XYZ
CHOL            6.68  mmol/L                     0.36607   0.43133                    XYZ
LDL-CH          3.67  mmol/L                     0.22167   0.22389                    XYZ
HDL-CH          2.31  mmol/L                     0.18401   0.18520                    XYZ
GLUH_3           8.6  mmol/L                     0.32422   0.36373                    XYZ
Saline          0.04                             0.03973   0.03973                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00061   0.00061   Saline    
Hemo.              -                XYZ        0.00128   0.00128   Saline    
Icte.              -                XYZ        0.02355   0.02355   Saline    
8006632047               HUA RUI QING              19690101     F  Year       47     Serum       1.0 4/28/2016 10:14:03
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.6  mmol/L                     0.17287   0.21238                    XYZ
Saline          0.07                             0.06701   0.06701                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00118   0.00118   Saline    
Hemo.              -                XYZ        0.00442   0.00442   Saline    
Icte.              -                XYZ        0.01566   0.01566   Saline    
8006804948               KE RU JIE                 19720101     F  Year       44     Serum       1.0 4/28/2016 10:14:19
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.3  mmol/L                     0.16213   0.20164                    XYZ
Saline          0.06                             0.06364   0.06364                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00100   0.00100   Saline    
Hemo.              -                XYZ        0.00561   0.00561   Saline    
Icte.              -                XYZ        0.02211   0.02211   Saline    
0103179869               CHEN RI ZHOU              19550101     M  Year       61     Serum       1.0 4/28/2016 10:15:59
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           0.01  g/L         LR             0.40261   0.43345                    XYZ
8006929997               LONG HAN YING             19670101     F  Year       49     Serum       1.0 4/28/2016 10:14:23
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT                7  U/L                       -0.00178  -0.00114                    XYZ
AST               16  U/L                       -0.00389  -0.00539                    XYZ
ALPAMP            49  U/L                        0.00529   0.00496                    XYZ
UN               2.9  mmol/L                    -0.01124  -0.01185                    XYZ
TBA              3.1  umol/L                     0.00498   0.00707                    XYZ
TG              1.42  mmol/L                     0.16552   0.20920                    XYZ
CHOL            3.48  mmol/L                     0.19079   0.25606                    XYZ
LDL-CH          1.91  mmol/L                     0.11537   0.11760                    XYZ
HDL-CH          1.06  mmol/L                     0.08395   0.08514                    XYZ
TP              76.9  g/L                        0.46897   0.55806                    XYZ
ALB             44.1  g/L                        0.38262   0.53417                    XYZ
UA               366  umol/L                     0.11635   0.11994                    XYZ
TBIL_2          20.9  umol/L                    -0.03209  -0.03171                    XYZ
Saline          0.05                             0.04683   0.04683                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00069   0.00069   Saline    
Hemo.              -                XYZ        0.00135   0.00135   Saline    
Icte.              -                XYZ        0.03162   0.03162   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          74.5  umol/L                     0.02260   0.02766                    XYZ
CysC            1.62  mg/L                      -0.11192  -0.12426                    XYZ
RBP             28.1  mg/L                       0.07911   0.11660                    XYZ
DBIL             6.5  umol/L                    -0.01007  -0.01075                    XYZ
8006857850               LI JIE YI                 19720101     F  Year       44     Serum       1.0 4/28/2016 10:15:35
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.8  mmol/L                     0.17947   0.21898                    XYZ
Saline          0.07                             0.07133   0.07133                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00109   0.00109   Saline    
Hemo.              -                XYZ        0.01008   0.01008   Saline    
Icte.              -                XYZ        0.02102   0.02102   Saline    
8006929850               GUO CHUN JIN              19360101     M  Year       80     Serum       1.0 4/28/2016 10:15:41
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               11  U/L                       -0.00267  -0.00202                    XYZ
AST               15  U/L                       -0.00359  -0.00509                    XYZ
ALPAMP            53  U/L                        0.00571   0.00539                    XYZ
UN               6.5  mmol/L                    -0.02525  -0.02586                    XYZ
TBA              6.4  umol/L                     0.01016   0.01225                    XYZ
TG              1.76  mmol/L                     0.20481   0.24849                    XYZ
CHOL            4.71  mmol/L                     0.25825   0.32352                    XYZ
LDL-CH          3.10  mmol/L                     0.18749   0.18971                    XYZ
HDL-CH          1.04  mmol/L                     0.08308   0.08428                    XYZ
TP              67.3  g/L                        0.41040   0.49949                    XYZ
ALB             40.1  g/L                        0.34794   0.49949                    XYZ
CO2             28.4  mmol/L                    -0.03781  -0.04087                    XYZ
UA               352  umol/L                     0.11182   0.11541                    XYZ
TBIL_2          17.7  umol/L                    -0.02727  -0.02688                    XYZ
Saline          0.10                             0.09950   0.09950                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00180   0.00180   Saline    
Hemo.              -                XYZ        0.00342   0.00342   Saline    
Icte.              -                XYZ        0.02989   0.02989   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          78.5  umol/L                     0.02381   0.02887                    XYZ
DBIL             5.1  umol/L                    -0.00789  -0.00857                    XYZ
0103173894               GUO KAI YING              20100101     F  Year        6     Serum       1.0 4/28/2016 10:15:51
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               11  U/L                       -0.00269  -0.00205                    XYZ
AST               21  U/L                       -0.00498  -0.00648                    XYZ
ALPAMP           311  U/L                        0.03367   0.03334                    XYZ
UN               6.5  mmol/L                    -0.02498  -0.02559                    XYZ
TBA              3.0  umol/L                     0.00469   0.00678                    XYZ
TG              0.44  mmol/L                     0.05116   0.09484                    XYZ
CHOL            3.74  mmol/L                     0.20479   0.27005                    XYZ
LDL-CH          2.38  mmol/L                     0.14363   0.14586                    XYZ
HDL-CH          1.14  mmol/L                     0.09067   0.09186                    XYZ
GLUH_3          14.1  mmol/L                     0.53249   0.57200                    XYZ
TP              74.6  g/L                        0.45532   0.54441                    XYZ
ALB             47.5  g/L                        0.41224   0.56379                    XYZ
CO2             23.8  mmol/L                    -0.03125  -0.03430                    XYZ
UA               230  umol/L                     0.07313   0.07672                    XYZ
TBIL_2           9.6  umol/L                    -0.01473  -0.01435                    XYZ
Saline          0.04                             0.04120   0.04120                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00081   0.00081   Saline    
Hemo.              -                XYZ        0.00286   0.00286   Saline    
Icte.              -                XYZ        0.01714   0.01714   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          27.2  umol/L                     0.00824   0.01330                    XYZ
B2MG            0.94  mg/L                       0.02058   0.22563                    XYZ
CysC            0.93  mg/L                      -0.04098  -0.05332                    XYZ
DBIL             3.3  umol/L                    -0.00512  -0.00580                    XYZ
5400685395               HUANG JING HUA            19830101     M  Year       33     Serum       1.0 4/28/2016 10:15:59
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.3  mmol/L                     0.16186   0.20137                    XYZ
Saline          0.07                             0.06559   0.06559                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00143   0.00143   Saline    
Hemo.              -                XYZ        0.00354   0.00354   Saline    
Icte.              -                XYZ        0.01591   0.01591   Saline    
8006697089               PENG LIANG                19860101     M  Year       30     Serum       1.0 4/28/2016 10:16:33
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.8  mmol/L                     0.18202   0.22153                    XYZ
Saline          0.05                             0.05280   0.05280                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00093   0.00093   Saline    
Hemo.              -                XYZ        0.00440   0.00440   Saline    
Icte.              -                XYZ        0.01489   0.01489   Saline    
0103173793               LI ZHEN HUI               19850101     M  Year       31     Serum       1.0 4/28/2016 10:16:37
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
TG              0.60  mmol/L                     0.06979   0.11347                    XYZ
CHOL            5.21  mmol/L                     0.28566   0.35093                    XYZ
LDL-CH          2.98  mmol/L                     0.18023   0.18246                    XYZ
HDL-CH          1.75  mmol/L                     0.13935   0.14054                    XYZ
GLUH_3           7.8  mmol/L                     0.29433   0.33384                    XYZ
Saline          0.05                             0.05023   0.05023                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00068   0.00068   Saline    
Hemo.              -                XYZ        0.00297   0.00297   Saline    
Icte.              -                XYZ        0.02635   0.02635   Saline    
8006870732               YAN HUA                   19830101     F  Year       33     Serum       1.0 4/28/2016 10:16:41
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               21  U/L                       -0.00523  -0.00459                    XYZ
UN               5.3  mmol/L                    -0.02063  -0.02124                    XYZ
TG              2.29  mmol/L                     0.26648   0.31016                    XYZ
CHOL            5.23  mmol/L                     0.28679   0.35206                    XYZ
LDL-CH          3.21  mmol/L                     0.19405   0.19628                    XYZ
HDL-CH          1.16  mmol/L                     0.09218   0.09338                    XYZ
TP              80.8  g/L                        0.49295   0.58204                    XYZ
ALB             48.2  g/L                        0.41822   0.56977                    XYZ
CO2             28.3  mmol/L                    -0.03760  -0.04066                    XYZ
UA               373  umol/L                     0.11854   0.12213                    XYZ
Saline          0.07                             0.06918   0.06918                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00100   0.00100   Saline    
Hemo.              -                XYZ        0.00208   0.00208   Saline    
Icte.              -                XYZ        0.01822   0.01822   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          46.4  umol/L                     0.01408   0.01914                    XYZ
8006632091               LIANG JIN LIAN            19700101     F  Year       46     Serum       1.0 4/28/2016 10:17:07
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.1  mmol/L                     0.15625   0.19576                    XYZ
Saline          0.04                             0.03727   0.03727                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00054   0.00054   Saline    
Hemo.              -                XYZ        0.00453   0.00453   Saline    
Icte.              -                XYZ        0.02018   0.02018   Saline    
8006928118               LONG LI RU                19710101     F  Year       45     Serum       1.0 4/28/2016 10:17:11
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.9  mmol/L                     0.18644   0.22595                    XYZ
Saline          0.05                             0.04537   0.04537                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00074   0.00074   Saline    
Hemo.              -                XYZ        0.00250   0.00250   Saline    
Icte.              -                XYZ        0.02054   0.02054   Saline    
8006805017               LIU AI XIU                19590101     F  Year       57     Serum       1.0 4/28/2016 10:17:41
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               13  U/L                       -0.00324  -0.00259                    XYZ
AST               24  U/L                       -0.00582  -0.00732                    XYZ
UN               6.5  mmol/L                    -0.02507  -0.02568                    XYZ
TG              1.35  mmol/L                     0.15725   0.20093                    XYZ
CHOL            5.52  mmol/L                     0.30263   0.36789                    XYZ
LDL-CH          3.36  mmol/L                     0.20317   0.20539                    XYZ
HDL-CH          1.44  mmol/L                     0.11473   0.11593                    XYZ
TP              73.6  g/L                        0.44899   0.53808                    XYZ
ALB             45.1  g/L                        0.39182   0.54337                    XYZ
CO2             26.6  mmol/L                    -0.03528  -0.03833                    XYZ
UA               329  umol/L                     0.10463   0.10822                    XYZ
TBIL_2          12.7  umol/L                    -0.01960  -0.01921                    XYZ
Saline          0.05                             0.04538   0.04538                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00073   0.00073   Saline    
Hemo.              -                XYZ        0.00120   0.00120   Saline    
Icte.              -                XYZ        0.02432   0.02432   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          67.8  umol/L                     0.02058   0.02564                    XYZ
DBIL             3.0  umol/L                    -0.00469  -0.00537                    XYZ
8006918262               CHEN LI XIA               19480101     F  Year       68     Serum       1.0 4/28/2016 10:17:55
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               12  U/L                       -0.00304  -0.00240                    XYZ
UN               5.2  mmol/L                    -0.02017  -0.02078                    XYZ
TG              0.86  mmol/L                     0.09935   0.14303                    XYZ
CHOL            5.36  mmol/L                     0.29350   0.35877                    XYZ
LDL-CH          3.34  mmol/L                     0.20197   0.20419                    XYZ
HDL-CH          1.44  mmol/L                     0.11457   0.11577                    XYZ
TP              70.3  g/L                        0.42886   0.51795                    XYZ
ALB             42.3  g/L                        0.36764   0.51919                    XYZ
CO2             27.5  mmol/L                    -0.03651  -0.03956                    XYZ
UA               405  umol/L                     0.12874   0.13233                    XYZ
Saline          0.04                             0.03715   0.03715                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00057   0.00057   Saline    
Hemo.              -                XYZ        0.00105   0.00105   Saline    
Icte.              -                XYZ        0.02090   0.02090   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          73.3  umol/L                     0.02224   0.02730                    XYZ
5400681750               LUO LAN                   19330101     F  Year       83     Serum       1.0 4/28/2016 10:18:01
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           3.9  mmol/L                     0.14852   0.18803                    XYZ
Saline          0.05                             0.04744   0.04744                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00098   0.00098   Saline    
Hemo.              -                XYZ        0.00300   0.00300   Saline    
Icte.              -                XYZ        0.01290   0.01290   Saline    
8006623395               CHEN JIN TIAN             19530101     M  Year       63     Serum       1.0 4/28/2016 10:18:11
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               22  U/L                       -0.00547  -0.00482                    XYZ
AST               19  U/L                       -0.00448  -0.00598                    XYZ
ALPAMP            63  U/L                        0.00686   0.00653                    XYZ
UN               6.3  mmol/L                    -0.02441  -0.02502                    XYZ
TBA              6.3  umol/L                     0.01000   0.01209                    XYZ
TG              1.02  mmol/L                     0.11851   0.16219                    XYZ
CHOL            4.68  mmol/L                     0.25661   0.32187                    XYZ
LDL-CH          2.92  mmol/L                     0.17634   0.17857                    XYZ
HDL-CH          1.29  mmol/L                     0.10235   0.10355                    XYZ
TP              80.3  g/L                        0.49002   0.57911                    XYZ
ALB             46.8  g/L                        0.40657   0.55811                    XYZ
CO2             31.6  mmol/L                    -0.04239  -0.04544                    XYZ
UA               449  umol/L                     0.14263   0.14621                    XYZ
TBIL_2          27.4  umol/L                    -0.04217  -0.04178                    XYZ
Saline          0.06                             0.05491   0.05491                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00076   0.00076   Saline    
Hemo.              -                XYZ        0.00212   0.00212   Saline    
Icte.              +                XYZ        0.03733   0.03733   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          64.6  umol/L                     0.01958   0.02464                    XYZ
DBIL             7.3  umol/L                    -0.01116  -0.01184                    XYZ
8006787954               SU JIN HONG               19710101     M  Year       45     Serum       1.0 4/28/2016 10:18:41
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT                7  U/L                       -0.00164  -0.00100                    XYZ
AST               22  U/L                       -0.00536  -0.00685                    XYZ
GGT               26  U/L                        0.00571   0.00602                    XYZ
ALPAMP            45  U/L                        0.00491   0.00459                    XYZ
LDH              154  U/L                        0.02442   0.02468                    XYZ
CHE             9585  U/L                        0.22596   0.22693                    XYZ
UN               6.6  mmol/L                    -0.02547  -0.02608                    XYZ
TBA              4.9  umol/L                     0.00778   0.00987                    XYZ
TG              0.75  mmol/L                     0.08754   0.13122                    XYZ
CHOL            3.92  mmol/L                     0.21497   0.28024                    XYZ
LDL-CH          2.41  mmol/L                     0.14585   0.14807                    XYZ
HDL-CH          1.18  mmol/L                     0.09365   0.09485                    XYZ
TP              74.0  g/L                        0.45169   0.54078                    XYZ
ALB             45.4  g/L                        0.39437   0.54592                    XYZ
CO2             30.3  mmol/L                    -0.04058  -0.04364                    XYZ
UA               451  umol/L                     0.14354   0.14712                    XYZ
TBIL_2          15.0  umol/L                    -0.02312  -0.02273                    XYZ
Saline          0.04                             0.04438   0.04438                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00071   0.00071   Saline    
Hemo.              -                XYZ        0.00151   0.00151   Saline    
Icte.              -                XYZ        0.02302   0.02302   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          71.9  umol/L                     0.02180   0.02686                    XYZ
5UN              6.1  U/L                        0.00432   0.00456                    XYZ
AFU            21.91  U/L                        0.00803   0.00804                    XYZ
PA             265.0  mg/L                       0.12001   0.13808                    XYZ
ADA              8.1  U/L                        0.00302   0.00595                    XYZ
DBIL             4.7  umol/L                    -0.00726  -0.00794                    XYZ
0103145887               WU HUA AN                 19790101     M  Year       37     Serum       1.0 4/28/2016 10:31:43
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
AFU                   U/L          sS            0.00000   0.00000                    XYZ
8006813645               GU ZI JUN                 19630101     F  Year       53     Serum       1.0 4/28/2016 10:19:41
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               15  U/L                       -0.00380  -0.00315                    XYZ
AST               15  U/L                       -0.00359  -0.00509                    XYZ
ALPAMP            43  U/L                        0.00465   0.00432                    XYZ
UN               4.4  mmol/L                    -0.01689  -0.01750                    XYZ
TBA              6.7  umol/L                     0.01058   0.01267                    XYZ
TG              1.69  mmol/L                     0.19599   0.23967                    XYZ
CHOL            6.78  mmol/L                     0.37166   0.43693                    XYZ
LDL-CH          4.72  mmol/L                     0.28514   0.28736                    XYZ
HDL-CH          1.35  mmol/L                     0.10731   0.10851                    XYZ
TP              76.3  g/L                        0.46550   0.55459                    XYZ
ALB             46.9  g/L                        0.40738   0.55893                    XYZ
CO2             30.1  mmol/L                    -0.04016  -0.04322                    XYZ
UA               323  umol/L                     0.10264   0.10623                    XYZ
TBIL_2          17.8  umol/L                    -0.02734  -0.02695                    XYZ
Saline          0.06                             0.06342   0.06342                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00104   0.00104   Saline    
Hemo.              -                XYZ        0.00290   0.00290   Saline    
Icte.              -                XYZ        0.02935   0.02935   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          59.5  umol/L                     0.01806   0.02312                    XYZ
DBIL             3.7  umol/L                    -0.00564  -0.00632                    XYZ
0103156917               ZHOU HUI XIA      HUI     19670101     F  Year       49     Serum       1.0 4/28/2016 10:21:54
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
LP(a)           40.5  mg/L        LR             0.01752   0.01584                    XYZ
5400691079               GUO SHU QUAN              19600101     M  Year       56     Serum       1.0 4/28/2016 10:22:37
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.3  mmol/L                     0.16327   0.20278                    XYZ
Saline          0.06                             0.05692   0.05692                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00117   0.00117   Saline    
Hemo.              -                XYZ        0.00489   0.00489   Saline    
Icte.              -                XYZ        0.02835   0.02835   Saline    
8006478850               LIU SHAO RONG             19640101     F  Year       52     Serum       1.0 4/28/2016 10:22:45
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.4  mmol/L                     0.16636   0.20587                    XYZ
Saline          0.05                             0.04607   0.04607                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00084   0.00084   Saline    
Hemo.              -                XYZ        0.00423   0.00423   Saline    
Icte.              -                XYZ        0.02003   0.02003   Saline    
8006551132               YU JING ZHOU              19390101     M  Year       77     Serum       1.0 4/28/2016 10:22:53
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               23  U/L                       -0.00559  -0.00495                    XYZ
AST               20  U/L                       -0.00479  -0.00629                    XYZ
ALPAMP            52  U/L                        0.00560   0.00528                    XYZ
UN               6.3  mmol/L                    -0.02441  -0.02502                    XYZ
TBA              1.3  umol/L                     0.00207   0.00416                    XYZ
TG              1.15  mmol/L                     0.13391   0.17758                    XYZ
CHOL            4.75  mmol/L                     0.26036   0.32563                    XYZ
LDL-CH          2.63  mmol/L                     0.15901   0.16124                    XYZ
HDL-CH          1.49  mmol/L                     0.11863   0.11982                    XYZ
TP              72.3  g/L                        0.44112   0.53021                    XYZ
ALB             42.7  g/L                        0.37040   0.52195                    XYZ
CO2             29.7  mmol/L                    -0.03958  -0.04264                    XYZ
UA               594  umol/L                     0.18903   0.19262                    XYZ
TBIL_2          15.3  umol/L                    -0.02350  -0.02311                    XYZ
Saline          0.05                             0.04767   0.04767                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00063   0.00063   Saline    
Hemo.              -                XYZ        0.00178   0.00178   Saline    
Icte.              -                XYZ        0.02288   0.02288   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          83.8  umol/L                     0.02542   0.03048                    XYZ
DBIL             4.3  umol/L                    -0.00662  -0.00731                    XYZ
8006929818               XIAO JIONG YA             19560101     M  Year       60     Serum       1.0 4/28/2016 10:23:01
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.6  mmol/L                     0.17411   0.21362                    XYZ
Saline          0.08                             0.07674   0.07674                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00081   0.00081   Saline    
Hemo.              +                XYZ        0.01326   0.01326   Saline    
Icte.              -                XYZ        0.01860   0.01860   Saline    
8006623393               CHEN JIN TIAN             19530101     M  Year       63     Serum       1.0 4/28/2016 10:23:05
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           7.7  mmol/L                     0.28948   0.32899                    XYZ
Saline          0.07                             0.07130   0.07130                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00131   0.00131   Saline    
Hemo.              -                XYZ        0.00532   0.00532   Saline    
Icte.              -                XYZ        0.03216   0.03216   Saline    
8006828345               WANG LE JUN               19650101     M  Year       51     Serum       1.0 4/28/2016 10:23:09
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               29  U/L                       -0.00722  -0.00658                    XYZ
AST               27  U/L                       -0.00660  -0.00810                    XYZ
ALPAMP            48  U/L                        0.00520   0.00488                    XYZ
UN               5.7  mmol/L                    -0.02198  -0.02259                    XYZ
TBA              3.3  umol/L                     0.00522   0.00731                    XYZ
TG              4.98  mmol/L                     0.57812   0.62180                    XYZ
CHOL            3.85  mmol/L                     0.21114   0.27640                    XYZ
LDL-CH          1.26  mmol/L                     0.07593   0.07815                    XYZ
HDL-CH          0.70  mmol/L                     0.05553   0.05673                    XYZ
TP              74.0  g/L                        0.45160   0.54069                    XYZ
ALB             48.6  g/L                        0.42204   0.57359                    XYZ
CO2             26.1  mmol/L                    -0.03456  -0.03762                    XYZ
UA               411  umol/L                     0.13068   0.13427                    XYZ
TBIL_2          11.1  umol/L                    -0.01713  -0.01674                    XYZ
Saline          0.14                             0.13707   0.13707                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00207   0.00207   Saline    
Hemo.              -                XYZ        0.00367   0.00367   Saline    
Icte.              -                XYZ        0.02372   0.02372   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          69.3  umol/L                     0.02101   0.02607                    XYZ
DBIL             3.0  umol/L                    -0.00457  -0.00525                    XYZ
5400690414               LI GAN CHENG              19870101     M  Year       29     Serum       1.0 4/28/2016 10:23:17
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.4  mmol/L                     0.16461   0.20412                    XYZ
Saline          0.03                             0.03449   0.03449                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00062   0.00062   Saline    
Hemo.              -                XYZ        0.00221   0.00221   Saline    
Icte.              -                XYZ        0.02209   0.02209   Saline    
8006928134               SUN CUI LIAN              19720101     F  Year       44     Serum       1.0 4/28/2016 10:23:37
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALPAMP            35  U/L                        0.00381   0.00349                    XYZ
Saline          0.04                             0.04002   0.04002                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00064   0.00064   Saline    
Hemo.              -                XYZ        0.00143   0.00143   Saline    
Icte.              -                XYZ        0.02506   0.02506   Saline    
8006813677               MAI ZHU JUN               19750101     M  Year       41     Serum       1.0 4/28/2016 10:23:49
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               20  U/L                       -0.00489  -0.00424                    XYZ
AST               17  U/L                       -0.00410  -0.00560                    XYZ
ALPAMP            41  U/L                        0.00447   0.00415                    XYZ
UN               5.5  mmol/L                    -0.02142  -0.02203                    XYZ
TBA              4.0  umol/L                     0.00630   0.00839                    XYZ
TG              1.18  mmol/L                     0.13734   0.18101                    XYZ
CHOL            5.56  mmol/L                     0.30479   0.37006                    XYZ
LDL-CH          3.40  mmol/L                     0.20551   0.20773                    XYZ
HDL-CH          1.36  mmol/L                     0.10795   0.10914                    XYZ
TP              75.3  g/L                        0.45960   0.54869                    XYZ
ALB             48.7  g/L                        0.42253   0.57408                    XYZ
CO2             32.7  mmol/L                    -0.04400  -0.04706                    XYZ
UA               416  umol/L                     0.13225   0.13584                    XYZ
TBIL_2          16.1  umol/L                    -0.02470  -0.02432                    XYZ
Saline          0.06                             0.05634   0.05634                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00080   0.00080   Saline    
Hemo.              -                XYZ        0.00209   0.00209   Saline    
Icte.              -                XYZ        0.02433   0.02433   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          84.8  umol/L                     0.02572   0.03078                    XYZ
DBIL             4.3  umol/L                    -0.00661  -0.00729                    XYZ
8006878576               HUANG JUN HAN     JUN     19840101     M  Year       32     Serum       1.0 4/28/2016 10:24:15
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.1  mmol/L                     0.15616   0.19567                    XYZ
Saline          0.07                             0.06973   0.06973                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00091   0.00091   Saline    
Hemo.              -                XYZ        0.01212   0.01212   Saline    
Icte.              -                XYZ        0.01830   0.01830   Saline    
8006787952               SU JIN HONG               19710101     M  Year       45     Serum       1.0 4/28/2016 10:24:23
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.8  mmol/L                     0.18274   0.22225                    XYZ
Saline          0.06                             0.05757   0.05757                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00094   0.00094   Saline    
Hemo.              -                XYZ        0.00650   0.00650   Saline    
Icte.              -                XYZ        0.02027   0.02027   Saline    
0103145725               WU XIANG GEN      XIANG   19520101     M  Year       64     Serum       1.0 4/28/2016 10:25:02
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CysC            9.68  mg/L        HR            -0.15131  -0.16366                    XYZ
8006870730               YAN HUA                   19830101     F  Year       33     Serum       1.0 4/28/2016 10:26:15
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.7  mmol/L                     0.17671   0.21622                    XYZ
Saline          0.06                             0.06253   0.06253                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00092   0.00092   Saline    
Hemo.              -                XYZ        0.00472   0.00472   Saline    
Icte.              -                XYZ        0.01524   0.01524   Saline    
0103190795               LV YUE YING               19590101     F  Year       57     Serum       1.0 4/28/2016 10:26:19
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALPAMP            83  U/L                        0.00899   0.00867                    XYZ
Saline          0.12                             0.11650   0.11650                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00189   0.00189   Saline    
Hemo.              -                XYZ        0.00309   0.00309   Saline    
Icte.              -                XYZ        0.02903   0.02903   Saline    
8006924028               XU BIAO                   19690101     M  Year       47     Serum       1.0 4/28/2016 10:27:13
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               31  U/L                       -0.00766  -0.00702                    XYZ
AST               18  U/L                       -0.00441  -0.00591                    XYZ
ALPAMP            53  U/L                        0.00576   0.00544                    XYZ
UN               5.5  mmol/L                    -0.02126  -0.02187                    XYZ
TBA              2.5  umol/L                     0.00389   0.00598                    XYZ
TG              1.46  mmol/L                     0.17006   0.21374                    XYZ
CHOL            4.93  mmol/L                     0.27038   0.33564                    XYZ
LDL-CH          3.21  mmol/L                     0.19433   0.19655                    XYZ
HDL-CH          1.14  mmol/L                     0.09074   0.09193                    XYZ
TP              73.4  g/L                        0.44760   0.53670                    XYZ
ALB             44.8  g/L                        0.38871   0.54026                    XYZ
UA               410  umol/L                     0.13037   0.13396                    XYZ
TBIL_2          11.4  umol/L                    -0.01760  -0.01721                    XYZ
Saline          0.08                             0.08144   0.08144                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00127   0.00127   Saline    
Hemo.              -                XYZ        0.00391   0.00391   Saline    
Icte.              -                XYZ        0.02037   0.02037   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E         117.6  umol/L                     0.03566   0.04072                    XYZ
CysC            1.19  mg/L                      -0.06469  -0.07703                    XYZ
RBP             42.9  mg/L                       0.11077   0.14827                    XYZ
DBIL             2.8  umol/L                    -0.00428  -0.00497                    XYZ
8006928354               ZHANG SAI RAN     SAI     19560101     F  Year       60     Serum       1.0 4/28/2016 10:27:21
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           5.0  mmol/L                     0.18904   0.22855                    XYZ
Saline          0.05                             0.05411   0.05411                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00092   0.00092   Saline    
Hemo.              -                XYZ        0.00381   0.00381   Saline    
Icte.              -                XYZ        0.01532   0.01532   Saline    
8006771091               WANG QING                 19870101     F  Year       29     Serum       1.0 4/28/2016 10:28:31
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT                5  U/L                       -0.00122  -0.00057                    XYZ
AST               23  U/L                       -0.00546  -0.00696                    XYZ
ALPAMP           132  U/L                        0.01423   0.01391                    XYZ
UN               3.7  mmol/L                    -0.01446  -0.01506                    XYZ
TBA              2.3  umol/L                     0.00368   0.00577                    XYZ
TG              1.75  mmol/L                     0.20343   0.24711                    XYZ
CHOL            5.44  mmol/L                     0.29789   0.36316                    XYZ
LDL-CH          1.75  mmol/L                     0.10558   0.10780                    XYZ
HDL-CH          2.62  mmol/L                     0.20869   0.20988                    XYZ
TP              64.9  g/L                        0.39603   0.48512                    XYZ
ALB             40.7  g/L                        0.35319   0.50473                    XYZ
CO2             24.2  mmol/L                    -0.03176  -0.03481                    XYZ
UA               312  umol/L                     0.09914   0.10273                    XYZ
TBIL_2           9.5  umol/L                    -0.01466  -0.01427                    XYZ
Saline          0.04                             0.04264   0.04264                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00094   0.00094   Saline    
Hemo.              -                XYZ        0.00136   0.00136   Saline    
Icte.              -                XYZ        0.02144   0.02144   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          46.1  umol/L                     0.01400   0.01906                    XYZ
DBIL             2.4  umol/L                    -0.00366  -0.00434                    XYZ
0103171515               LIN SHAO YAN              19510101     F  Year       65     Serum       1.0 4/28/2016 10:28:57
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               140                              -606.5   -1010.9                          XYZ
K                3.7                              -444.8    -717.6                          XYZ
Cl               106                               560.4     694.0                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
MG              0.84  mmol/L                     0.29218   0.77298                    XYZ
CA              1.96  mmol/L                     0.23872   0.32351                    XYZ
IP              0.85  mmol/L                     0.17242   0.48490                    XYZ
Saline          0.06                             0.05678   0.05678                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00084   0.00084   Saline    
Hemo.              -                XYZ        0.00298   0.00298   Saline    
Icte.              -                XYZ        0.02809   0.02809   Saline    
0103183669               CHEN JIE FANG     JIE     19510101     F  Year       65     Serum       1.0 4/28/2016 10:29:11
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               12  U/L                       -0.00294  -0.00229                    XYZ
AST               24  U/L                       -0.00580  -0.00730                    XYZ
GGT                6  U/L                        0.00121   0.00153                    XYZ
ALPAMP            55  U/L                        0.00600   0.00568                    XYZ
LDH              236  U/L                        0.03748   0.03775                    XYZ
CHE             6420  U/L                        0.15134   0.15230                    XYZ
UN               5.9  mmol/L                    -0.02295  -0.02356                    XYZ
TBA              2.1  umol/L                     0.00335   0.00545                    XYZ
TG              0.90  mmol/L                     0.10424   0.14792                    XYZ
CHOL            4.96  mmol/L                     0.27188   0.33715                    XYZ
LDL-CH          2.74  mmol/L                     0.16594   0.16817                    XYZ
HDL-CH          1.71  mmol/L                     0.13632   0.13751                    XYZ
TP              68.9  g/L                        0.42063   0.50972                    XYZ
ALB             40.8  g/L                        0.35398   0.50553                    XYZ
UA               296  umol/L                     0.09410   0.09769                    XYZ
TBIL_2          21.2  umol/L                    -0.03266  -0.03227                    XYZ
Saline          0.04                             0.03890   0.03890                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00066   0.00066   Saline    
Hemo.              -                XYZ        0.00168   0.00168   Saline    
Icte.              +                XYZ        0.03719   0.03719   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ApoA1           1.28  g/L                        0.82526   0.85610                    XYZ
ApoB            0.87  g/L                        0.26333   0.26843                    XYZ
CREA_E          49.6  umol/L                     0.01505   0.02011                    XYZ
5UN              5.9  U/L                        0.00416   0.00441                    XYZ
AFU            13.01  U/L                        0.00477   0.00477                    XYZ
PA             131.9  mg/L                       0.05820   0.07627                    XYZ
ADA             12.6  U/L                        0.00471   0.00764                    XYZ
LP(a)           54.0  mg/L                       0.02349   0.02181                    XYZ
CysC            1.00  mg/L                      -0.04711  -0.05945                    XYZ
RBP             20.4  mg/L                       0.05902   0.09652                    XYZ
DBIL             5.1  umol/L                    -0.00778  -0.00846                    XYZ
5400690148               LAI YUE LING              19800101     F  Year       36     Serum       1.0 4/28/2016 10:29:23
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.6  mmol/L                     0.17281   0.21232                    XYZ
Saline          0.04                             0.03956   0.03956                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00070   0.00070   Saline    
Hemo.              -                XYZ        0.00148   0.00148   Saline    
Icte.              -                XYZ        0.01917   0.01917   Saline    
8006856038               YE ZI CHENG               19660101     M  Year       50     Serum       1.0 4/28/2016 10:29:27
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALPAMP            54  U/L                        0.00584   0.00551                    XYZ
Saline          0.06                             0.05789   0.05789                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00068   0.00068   Saline    
Hemo.              -                XYZ        0.00230   0.00230   Saline    
Icte.              -                XYZ        0.02093   0.02093   Saline    
8006857474               HUANG HAO QIANG           19850101     M  Year       31     Serum       1.0 4/28/2016 10:29:31
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALPAMP            55  U/L                        0.00596   0.00564                    XYZ
Saline          0.07                             0.07193   0.07193                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00105   0.00105   Saline    
Hemo.              -                XYZ        0.00320   0.00320   Saline    
Icte.              -                XYZ        0.02262   0.02262   Saline    
8006918243               CENG XU                   19900101     F  Year       26     Serum       1.0 4/28/2016 10:30:19
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.6  mmol/L                     0.17411   0.21362                    XYZ
Saline          0.03                             0.02949   0.02949                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00049   0.00049   Saline    
Hemo.              -                XYZ        0.00239   0.00239   Saline    
Icte.              -                XYZ        0.01391   0.01391   Saline    
8006870768               HUANG HUAN XING           19810101     F  Year       35     Serum       1.0 4/28/2016 10:31:47
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               18  U/L                       -0.00450  -0.00386                    XYZ
UN               4.0  mmol/L                    -0.01558  -0.01619                    XYZ
TG              0.82  mmol/L                     0.09509   0.13877                    XYZ
CHOL            4.06  mmol/L                     0.22226   0.28753                    XYZ
LDL-CH          1.97  mmol/L                     0.11892   0.12114                    XYZ
HDL-CH          1.26  mmol/L                     0.09997   0.10116                    XYZ
TP              75.3  g/L                        0.45922   0.54831                    XYZ
ALB             47.4  g/L                        0.41116   0.56270                    XYZ
CO2             26.9  mmol/L                    -0.03569  -0.03874                    XYZ
UA               377  umol/L                     0.11995   0.12354                    XYZ
Saline          0.05                             0.04750   0.04750                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00081   0.00081   Saline    
Hemo.              -                XYZ        0.00115   0.00115   Saline    
Icte.              -                XYZ        0.01785   0.01785   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          49.2  umol/L                     0.01494   0.02000                    XYZ
8006827560               WAN LING                  19730101     F  Year       43     Serum       1.0 4/28/2016 10:32:17
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.5  mmol/L                     0.17069   0.21020                    XYZ
Saline          0.04                             0.03606   0.03606                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00055   0.00055   Saline    
Hemo.              -                XYZ        0.00247   0.00247   Saline    
Icte.              -                XYZ        0.01734   0.01734   Saline    
8006930334               CENG XIAO LI              19730101     F  Year       43     Serum       1.0 4/28/2016 10:32:21
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.7  mmol/L                     0.17726   0.21677                    XYZ
Saline          0.04                             0.04180   0.04180                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00091   0.00091   Saline    
Hemo.              -                XYZ        0.00431   0.00431   Saline    
Icte.              -                XYZ        0.01345   0.01345   Saline    
8006930410               LIN JING HAO              20090101     M  Year        7     Serum       1.0 4/28/2016 10:33:27
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               20  U/L                       -0.00484  -0.00420                    XYZ
AST               22  U/L                       -0.00521  -0.00671                    XYZ
GGT               12  U/L                        0.00261   0.00293                    XYZ
ALPAMP           195  U/L                        0.02112   0.02079                    XYZ
LDH              206  U/L                        0.03273   0.03300                    XYZ
CHE            11630  U/L                        0.27416   0.27513                    XYZ
TBA              9.5  umol/L                     0.01503   0.01712                    XYZ
TP              75.1  g/L                        0.45821   0.54730                    XYZ
ALB             48.7  g/L                        0.42246   0.57400                    XYZ
TBIL_2           8.5  umol/L                    -0.01306  -0.01267                    XYZ
Saline          0.06                             0.06307   0.06307                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00113   0.00113   Saline    
Hemo.              -                XYZ        0.00195   0.00195   Saline    
Icte.              -                XYZ        0.01744   0.01744   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
5UN              6.6  U/L                        0.00466   0.00491                    XYZ
AFU            20.39  U/L                        0.00747   0.00748                    XYZ
PA             202.2  mg/L                       0.09202   0.11010                    XYZ
ADA             16.1  U/L                        0.00602   0.00896                    XYZ
DBIL             1.9  umol/L                    -0.00294  -0.00362                    XYZ
8006781053               XIAO WEI                  19860101     M  Year       30     Serum       1.0 4/28/2016 10:34:17
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               29  U/L                       -0.00718  -0.00654                    XYZ
AST               23  U/L                       -0.00546  -0.00695                    XYZ
ALPAMP            57  U/L                        0.00619   0.00587                    XYZ
UN               3.5  mmol/L                    -0.01361  -0.01422                    XYZ
TBA              3.0  umol/L                     0.00476   0.00685                    XYZ
TG              2.29  mmol/L                     0.26550   0.30918                    XYZ
CHOL            5.65  mmol/L                     0.30979   0.37505                    XYZ
LDL-CH          3.60  mmol/L                     0.21767   0.21989                    XYZ
HDL-CH          0.87  mmol/L                     0.06926   0.07046                    XYZ
TP              74.8  g/L                        0.45646   0.54556                    XYZ
ALB             47.9  g/L                        0.41631   0.56786                    XYZ
CO2             29.2  mmol/L                    -0.03900  -0.04205                    XYZ
UA               541  umol/L                     0.17208   0.17566                    XYZ
TBIL_2          14.4  umol/L                    -0.02222  -0.02183                    XYZ
Saline          0.07                             0.07419   0.07419                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00114   0.00114   Saline    
Hemo.              -                XYZ        0.00259   0.00259   Saline    
Icte.              -                XYZ        0.02401   0.02401   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          87.7  umol/L                     0.02662   0.03168                    XYZ
DBIL             3.3  umol/L                    -0.00512  -0.00580                    XYZ
0103147725               LI SHAO QUN       SHAO    19310101     F  Year       85     Serum       1.0 4/28/2016 10:42:07
Test Name      Conc.  Unit        Mark            SAMPLE    BUFFER  Electrode/Refrence Lot  UserCode
Na               139                              -611.9   -1014.5                          XYZ
K                4.2                              -428.5    -722.0                          XYZ
Cl               105                               560.5     693.5                          XYZ
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
Saline          0.09                             0.08829   0.08829                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00143   0.00143   Saline    
Hemo.              -                XYZ        0.00281   0.00281   Saline    
Icte.              -                XYZ        0.01799   0.01799   Saline    
8006788330               LIU QING                  19790101     F  Year       37     Serum       1.0 4/28/2016 10:34:27
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               12  U/L                       -0.00302  -0.00237                    XYZ
AST               19  U/L                       -0.00468  -0.00618                    XYZ
ALPAMP            51  U/L                        0.00549   0.00517                    XYZ
UN               4.5  mmol/L                    -0.01743  -0.01804                    XYZ
TBA              1.5  umol/L                     0.00235   0.00444                    XYZ
TG              1.74  mmol/L                     0.20173   0.24541                    XYZ
CHOL            5.78  mmol/L                     0.31662   0.38189                    XYZ
LDL-CH          3.64  mmol/L                     0.21985   0.22207                    XYZ
HDL-CH          1.18  mmol/L                     0.09375   0.09495                    XYZ
TP              77.3  g/L                        0.47146   0.56056                    XYZ
ALB             44.5  g/L                        0.38643   0.53798                    XYZ
CO2             29.5  mmol/L                    -0.03938  -0.04244                    XYZ
UA               427  umol/L                     0.13574   0.13933                    XYZ
TBIL_2           6.4  umol/L                    -0.00979  -0.00940                    XYZ
Saline          0.05                             0.05013   0.05013                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00082   0.00082   Saline    
Hemo.              -                XYZ        0.00155   0.00155   Saline    
Icte.              -                XYZ        0.01344   0.01344   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          64.2  umol/L                     0.01948   0.02455                    XYZ
DBIL             1.6  umol/L                    -0.00239  -0.00307                    XYZ
8006781057               CHEN JUAN JUAN            19870101     F  Year       29     Serum       1.0 4/28/2016 10:34:35
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.0  mmol/L                     0.15275   0.19226                    XYZ
Saline          0.05                             0.05266   0.05266                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00085   0.00085   Saline    
Hemo.              -                XYZ        0.00358   0.00358   Saline    
Icte.              -                XYZ        0.03233   0.03233   Saline    
8006876519               YANG SONG SHEN            19660101     M  Year       50     Serum       1.0 4/28/2016 10:34:39
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               92  U/L                       -0.02256  -0.02191                    XYZ
UN               5.4  mmol/L                    -0.02094  -0.02155                    XYZ
TG              1.33  mmol/L                     0.15418   0.19786                    XYZ
CHOL            6.06  mmol/L                     0.33197   0.39724                    XYZ
LDL-CH          4.24  mmol/L                     0.25644   0.25866                    XYZ
HDL-CH          1.21  mmol/L                     0.09632   0.09751                    XYZ
TP              77.5  g/L                        0.47288   0.56197                    XYZ
ALB             46.0  g/L                        0.39960   0.55115                    XYZ
CO2             29.3  mmol/L                    -0.03909  -0.04215                    XYZ
UA               443  umol/L                     0.14084   0.14442                    XYZ
Saline          0.06                             0.06077   0.06077                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00092   0.00092   Saline    
Hemo.              -                XYZ        0.00202   0.00202   Saline    
Icte.              -                XYZ        0.02693   0.02693   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          77.5  umol/L                     0.02351   0.02857                    XYZ
8006930929               MO LI XIA                 19640101     F  Year       52     Serum       1.0 4/28/2016 10:35:05
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               15  U/L                       -0.00373  -0.00308                    XYZ
AST               17  U/L                       -0.00411  -0.00561                    XYZ
GGT               14  U/L                        0.00306   0.00338                    XYZ
ALPAMP            60  U/L                        0.00649   0.00617                    XYZ
LDH              173  U/L                        0.02754   0.02781                    XYZ
CHE            10564  U/L                        0.24902   0.24999                    XYZ
UN               3.9  mmol/L                    -0.01508  -0.01569                    XYZ
TBA              4.0  umol/L                     0.00641   0.00850                    XYZ
TG              0.82  mmol/L                     0.09542   0.13910                    XYZ
CHOL            4.04  mmol/L                     0.22149   0.28675                    XYZ
LDL-CH          2.20  mmol/L                     0.13320   0.13543                    XYZ
HDL-CH          1.47  mmol/L                     0.11675   0.11795                    XYZ
TP              73.9  g/L                        0.45090   0.53999                    XYZ
ALB             44.3  g/L                        0.38464   0.53619                    XYZ
UA               354  umol/L                     0.11268   0.11627                    XYZ
TBIL_2           7.7  umol/L                    -0.01188  -0.01150                    XYZ
Saline          0.04                             0.04474   0.04474                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00071   0.00071   Saline    
Hemo.              -                XYZ        0.00175   0.00175   Saline    
Icte.              -                XYZ        0.01536   0.01536   Saline    
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
CREA_E          57.2  umol/L                     0.01737   0.02243                    XYZ
5UN              7.2  U/L                        0.00508   0.00533                    XYZ
AFU            26.47  U/L                        0.00970   0.00971                    XYZ
PA             237.2  mg/L                       0.10801   0.12609                    XYZ
ADA              8.0  U/L                        0.00300   0.00593                    XYZ
CysC            1.04  mg/L                      -0.05075  -0.06310                    XYZ
RBP             32.9  mg/L                       0.09044   0.12794                    XYZ
DBIL             2.5  umol/L                    -0.00380  -0.00448                    XYZ
8006930461               WANG FENG XIA             19710101     F  Year       45     Serum       1.0 4/28/2016 10:35:35
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.7  mmol/L                     0.17718   0.21669                    XYZ
Saline          0.07                             0.07010   0.07010                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00077   0.00077   Saline    
Hemo.              +                XYZ        0.01653   0.01653   Saline    
Icte.              -                XYZ        0.01654   0.01654   Saline    
8006931391               DUAN WEN JIE              19860101     M  Year       30     Serum       1.0 4/28/2016 10:35:41
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               20  U/L                       -0.00504  -0.00440                    XYZ
TP              72.4  g/L                        0.44173   0.53082                    XYZ
ALB             47.1  g/L                        0.40907   0.56062                    XYZ
Saline          0.05                             0.05036   0.05036                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00092   0.00092   Saline    
Hemo.              -                XYZ        0.00158   0.00158   Saline    
Icte.              -                XYZ        0.02139   0.02139   Saline    
8006931452               LIANG YAO KUN             19900101     M  Year       26     Serum       1.0 4/28/2016 10:35:45
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
ALT               12  U/L                       -0.00307  -0.00243                    XYZ
TP              71.4  g/L                        0.43581   0.52490                    XYZ
ALB             46.4  g/L                        0.40251   0.55405                    XYZ
Saline          0.04                             0.04067   0.04067                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00085   0.00085   Saline    
Hemo.              -                XYZ        0.00115   0.00115   Saline    
Icte.              -                XYZ        0.01970   0.01970   Saline    
8006930806               WU LIAN HAO               19450101     F  Year       71     Serum       1.0 4/28/2016 10:35:51
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.3  mmol/L                     0.16090   0.20041                    XYZ
Saline          0.06                             0.05651   0.05651                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00119   0.00119   Saline    
Hemo.              -                XYZ        0.00479   0.00479   Saline    
Icte.              -                XYZ        0.02894   0.02894   Saline    
8006853636               CENG FAN QIANG            19700101     M  Year       46     Serum       1.0 4/28/2016 10:36:31
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.5  mmol/L                     0.17087   0.21038                    XYZ
Saline          0.06                             0.06472   0.06472                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00121   0.00121   Saline    
Hemo.              -                XYZ        0.00305   0.00305   Saline    
Icte.              -                XYZ        0.01299   0.01299   Saline    
8006781128               LI YONG LIN               19780101     M  Year       38     Serum       1.0 4/28/2016 10:36:35
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.5  mmol/L                     0.17095   0.21046                    XYZ
Saline          0.04                             0.04071   0.04071                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00061   0.00061   Saline    
Hemo.              -                XYZ        0.00266   0.00266   Saline    
Icte.              -                XYZ        0.02003   0.02003   Saline    
8006931143               MAI JIA HUAN              19830101     M  Year       33     Serum       1.0 4/28/2016 10:36:51
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.4  mmol/L                     0.16604   0.20555                    XYZ
Saline          0.05                             0.05387   0.05387                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00069   0.00069   Saline    
Hemo.              -                XYZ        0.00574   0.00574   Saline    
Icte.              -                XYZ        0.02661   0.02661   Saline    
8006930900               MAI RONG QIANG            19670101     M  Year       49     Serum       1.0 4/28/2016 10:36:55
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.8  mmol/L                     0.17985   0.21936                    XYZ
Saline          0.05                             0.04819   0.04819                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00062   0.00062   Saline    
Hemo.              -                XYZ        0.00667   0.00667   Saline    
Icte.              -                XYZ        0.01748   0.01748   Saline    
8006827486               LI JIE WU                 19630101     M  Year       53     Serum       1.0 4/28/2016 10:37:01
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.1  mmol/L                     0.15601   0.19552                    XYZ
Saline          0.05                             0.04683   0.04683                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00061   0.00061   Saline    
Hemo.              -                XYZ        0.00409   0.00409   Saline    
Icte.              -                XYZ        0.01972   0.01972   Saline    
8006930258               HE JIAN QIN               19680101     M  Year       48     Serum       1.0 4/28/2016 10:37:05
Test Name      Conc.  Unit        Mark            ABS-RB       ABS  R1 LOT#  R2 LOT#  UserCode
GLUH_3           4.8  mmol/L                     0.18126   0.22077                    XYZ
Saline          0.06                             0.06197   0.06197                    XYZ
Test Name      Conc.  Mark          UserCode    ABS-RB       ABS  Measurement test name
Lipe.              -                XYZ        0.00075   0.00075   Saline    
Hemo.              -                XYZ        0.00766   0.00766   Saline    
Icte.              -                XYZ        0.02039   0.02039   Saline    